Amb_temp,FS0,FS1,FS2,FS3,FS4,FS5,Supply_Air_Temp0,Supply_Air_Temp1,Supply_Air_Temp2,Supply_Air_Temp3,Supply_Air_Temp4,Supply_Air_Temp5,LC_FlowRate1,LC_FlowRate2,cooling_power,rack_power,IT_power,RCI_HI,RCI_LO,PUE,Rack_Tem0,Rack_Tem1,Rack_Tem2,Rack_Tem3,Rack_Tem4,Rack_Tem5,Rack_Tem6,Rack_Tem7,Rack_Tem8,Rack_Tem9,Rack_Tem10,Rack_Tem11,Rack_Tem12,Rack_Tem13,Rack_Tem14,Rack_Tem15,Rack_Tem16,Rack_Tem17,Rack_Tem18,Rack_Tem19,Rack_Tem20,Rack_Tem21,Rack_Tem22,Rack_Tem23,Rack_Tem24,Rack_Tem25,Rack_Tem26,Rack_Tem27,Rack_Tem28,Rack_Tem29,Rack_Tem30,Rack_Tem31,Rack_Tem32,Rack_Tem33,Rack_Tem34,Rack_Tem35,Rack_Tem36,Rack_Tem37,Rack_Tem38,Rack_Tem39,Rack_Tem40,Rack_Tem41,Rack_Tem42,Rack_Tem43,Rack_Tem44,Rack_Tem45,Rack_Tem46,Rack_Tem47,Rack_Tem48,Return_Air_Temp0,Return_Air_Temp1,Return_Air_Temp2,Return_Air_Temp3,Return_Air_Temp4,Return_Air_Temp5,LC_RET0,LC_RET1
13.558760272569891,60.0,60.0,60.0,60.0,60.0,60.0,23.799999237060547,16.799999237060547,17.5,15.899999618530272,26.700000762939453,26.5,90.2,91.1,312.7885215008845,549.7226666666668,800.7032870933658,96.65075663672343,100.0,1.392308796377444,23.926109483506945,22.75477119395936,23.02274433210784,23.00592547381365,23.72118598090277,24.588888617621528,25.32666732545883,26.00888870804398,26.054033888432016,26.85286658214547,27.571967439569978,27.7311121057581,27.515555374710644,27.196958664565056,26.95461996870431,27.28235278160744,27.34823500689338,27.636077122906453,23.33703696168499,21.32444412796586,20.80333319769965,21.33444476657444,22.64571416945685,21.42300626468035,22.717124230877246,21.616888631184896,23.46562132991217,23.657254726434843,22.09543913902595,20.38980377795649,22.24026126238256,22.482667191116896,25.513334418402778,22.2554076244213,21.24311075846354,21.5139175147341,22.76098753375772,21.960888581452544,22.22713494551809,22.153579598886,21.89411780662786,23.19333455403646,25.184313964843746,23.261175975924225,21.814444037543403,21.12755533854167,22.73577758789062,24.59037136501736,26.397776511863423,28.89999961853028,26.100000381469727,26.100000381469727,27.200000762939453,25.799999237060547,27.100000381469727,24.0,24.5
13.850000381469728,60.0,60.0,60.0,60.0,60.0,60.0,23.89999961853028,16.799999237060547,17.399999618530273,15.899999618530272,26.700000762939453,26.5,89.5,89.8,312.7764471710706,558.7084444444444,801.3918066806481,96.26045529911883,100.0,1.3916280532833694,24.03249986436632,22.848366092856416,22.99973822699653,23.03170373987268,23.754667335792824,24.577332356770835,25.319047425285216,26.039407009548608,26.09964849460892,26.942222336440057,27.65128246861645,27.80888852719908,27.59061791690779,27.20795313071089,26.998596405564697,27.35372545828227,27.376993495966104,27.675292809180963,23.38049361617477,21.76864269868827,21.234444512261284,21.521388244628906,22.72476167224702,21.57437959558824,22.89176408356312,21.75822177463108,23.36235223907272,23.641830304713025,22.315087533694264,20.480000015956904,22.31843142041973,22.49925953052662,25.514000515407982,21.98518527560764,21.38555541992188,21.773566780313416,22.762469859182104,22.07614800347222,22.29707638032255,22.223704095534337,22.100914889067607,23.133777669270835,25.055164132710377,23.317908273335373,22.114444444444445,21.115778198242182,22.7704439968533,24.70419838987751,26.458270489728008,28.89999961853028,25.89999961853028,26.0,27.299999237060547,25.600000381469727,27.200000762939453,24.1,24.6
14.0,60.0,60.0,60.0,60.0,60.0,60.0,24.0,17.200000762939453,17.799999237060547,16.399999618530273,26.700000762939453,26.5,93.4,92.1,310.8159614401813,561.5493333333334,821.274169921875,96.22509565860834,100.0,1.37999574308571,24.07750032212999,22.903267973856213,23.098302105673,23.148740234375,23.83940737123843,24.63644287109375,25.36730104476686,26.090369827835648,26.127017658077484,26.93567222907529,27.669743255876064,27.80518527560764,27.5649383921682,27.23649145650585,27.00631610357273,27.377778575622955,27.351371176725905,27.68758201848448,23.469381977599348,21.855309305073305,21.38333350287544,21.76250008477105,22.91079343765501,21.79817006229576,23.13934637331495,21.880445014105906,23.51895488664216,23.79267945133783,22.46175444307383,20.644183070363564,22.37307128906249,22.58400001808449,25.52200086805556,22.17303683810764,21.53999979654948,21.958362387495427,22.9251845371576,22.241185890480324,22.57005850808663,22.47901279779128,22.355554677925856,23.1913340250651,25.17934737859988,23.60418350119996,22.217111545138888,21.28511094835069,22.895333523220486,24.834320520471643,26.520494701244207,28.89999961853028,25.89999961853028,26.100000381469727,27.299999237060547,26.0,27.100000381469727,24.0,24.5
14.0,70.0,69.0,70.0,60.0,69.0,60.0,23.89999961853028,17.399999618530273,18.600000381469727,17.0,26.799999237060547,26.5,93.9,92.6,330.2885324759561,559.2888888888889,811.3147502961706,96.61327529964552,100.0,1.4085818681996125,24.07138960096572,22.88758241740707,22.96104600694444,22.970073784722224,23.62222267433449,24.308443603515624,25.13809543185764,25.94903663917824,25.95087705021016,26.81707570929276,27.51247808994391,27.71728485484181,27.518024962625383,27.229240908260227,26.979883669133773,27.33490269480188,27.30457500382965,27.702483692044527,23.37234557351948,22.01925953052662,21.72472152709961,22.035555182562938,22.992698160807297,21.9362091662837,23.18849706712112,22.104222208658857,23.87895459941789,24.19660094018076,22.18830395079496,20.447320596532883,22.303267255795543,22.26400001808449,25.243999565972224,22.228148328993058,21.758889227973093,22.420818627786915,23.15753075870467,22.29866735387731,22.704327499657342,22.54518515504436,22.45542375153186,23.44711161295573,25.4786922679228,23.775947760289007,21.81355543348524,21.160000610351567,23.090000745985243,24.993333001784336,26.543949833622687,28.89999961853028,26.299999237060547,26.200000762939453,27.39999961853028,26.100000381469727,27.200000762939453,24.0,24.5
14.889700365939277,70.0,70.0,70.0,60.0,70.0,60.0,24.299999237060547,17.899999618530273,18.799999237060547,17.200000762939453,26.799999237060547,26.5,93.8,93.5,327.2033638392991,556.2004444444444,808.5983676597721,99.64065492733552,100.0,1.4050381124637568,23.95111185709635,22.75634047564338,22.74039306640625,22.58162868923611,22.966519097222218,23.19822252061632,23.86698443700397,24.69985279224537,24.81333300495705,25.656606645193712,26.191110359909185,26.57160569179205,26.232840078848376,25.6488890887701,25.300818941885968,26.229803825827204,26.710327148437504,27.35215817121119,23.253580050998263,21.890370988257136,21.721943495008684,22.262499067518448,23.1015872047061,22.121568388097423,23.318169248493664,22.125777520073783,23.96287602443321,24.28183083129085,21.273450420892733,20.17019609438827,21.812548828125,21.26311107494213,23.955111219618058,22.81066677517361,21.9377789984809,22.33988379762884,23.46617280936535,22.46903663917824,23.017544216579864,22.735307858314044,22.557124438317,23.36311143663194,25.480522843903184,23.98771198746425,21.05288913302952,21.28933356391059,23.239333292643227,24.964198585792825,26.459999668451005,29.100000381469727,26.299999237060547,26.299999237060547,27.39999961853028,26.200000762939453,27.200000762939453,24.0,24.5
15.210000038146973,75.0,75.0,75.0,60.0,75.0,60.0,21.39999961853028,18.39999961853028,19.89999961853028,17.899999618530273,25.100000381469727,26.39999961853028,90.0,89.8,324.10521975892493,553.9422222222222,798.9770287685707,100.0,100.0,1.407137446164597,23.92500067816841,22.802091232000613,22.82196116727941,22.615703305844907,22.682073025173608,22.837777099609376,23.26507888067336,24.04207293475116,24.139648366113853,24.886783854166666,25.319660310663725,25.6676535523968,25.34889089325328,24.815203322025777,24.394619911595395,25.33202534594568,26.222745608660126,26.951111238766345,23.45061735930267,22.09802494755497,22.02138832939996,22.726111009385853,23.399047270275297,22.57777690014808,23.572810952180347,22.40311231825087,24.20758144403595,24.25934595843546,21.25824567114401,20.33228751787173,21.80810522939645,21.00859266493056,23.29444498697917,23.56385235821759,22.3773333062066,22.51345029239766,23.935555540485147,22.876740813078705,23.50362641630117,23.117283423152976,22.883660449857025,23.35422112358941,25.50196102366728,23.91581688176573,21.13799987792969,21.58666653103299,23.45711052788628,24.903209092881944,26.2881505895544,29.200000762939453,26.200000762939453,26.5,27.299999237060547,26.200000762939453,27.100000381469727,24.0,24.5
15.574999809265137,75.0,75.0,75.0,60.0,75.0,60.0,21.5,18.89999961853028,20.700000762939453,18.39999961853028,24.89999961853028,26.200000762939453,89.3,88.6,325.4412874884811,538.3937777777777,787.8328006931993,100.0,100.0,1.4148088014370723,24.01888902452257,22.876078128191377,22.89254900365093,22.71881519458912,22.76059290002893,22.928888346354164,23.288570537264388,24.058369411892365,24.090058479532164,24.82549620511239,25.254018304286856,25.522963158878284,25.179752604166666,24.63766083299068,24.203275553385417,25.18562219158497,26.07372520297181,26.727581029156458,23.55209847909433,22.410617479865937,22.312221357557505,22.93611119588216,23.646348935081846,22.714509851792283,23.67607844732945,22.581556532118057,24.37934618183211,24.39241823682598,21.58736836394371,20.77359491485396,21.90013028811785,21.16770345052084,23.385110812717016,23.5546666124132,22.603111843532982,22.878829866822,24.15185230396412,23.10666594328704,23.53520543505574,23.2720975899402,23.09647097120098,23.48688815646701,25.46039273131127,23.876078367544928,21.30555555555556,21.934000786675348,23.557554999457462,25.011112015335648,26.207903374565973,29.299999237060547,26.299999237060547,26.600000381469727,27.299999237060547,26.0,27.0,24.0,24.5
15.640000343322754,76.0,75.0,75.0,60.0,75.0,60.0,21.600000381469727,19.100000381469727,20.89999961853028,18.799999237060547,24.89999961853028,26.200000762939453,87.5,88.2,331.33115274398057,532.404,775.995075163294,100.0,100.0,1.4285792913977116,24.10555555555556,22.90719002119077,22.922875816993464,22.78400028935185,22.824888689959497,22.909333631727428,23.269523111979165,23.97066614221644,24.031344015556467,24.74409286766721,25.15282045022036,25.42567854516301,25.08888843677662,24.554853258634868,24.14292341979624,25.03973843443627,25.943529156454243,26.62797324984681,23.633579809871723,22.48098777488426,22.353610314263243,22.902221340603298,23.58698410760789,22.782222333920547,23.73411857255924,22.67311197916666,24.467450948478344,24.466928359885618,21.66409326742964,20.831633683746936,21.92130701401655,21.21274025245949,23.26511128743489,23.644147135416667,22.689334242078992,22.939181786252743,23.96098715699749,23.021036241319443,23.57941608986659,23.31333264009452,23.09228850719975,23.42533175998264,25.45542566636029,23.94117631101921,21.37711059570313,21.95666761610243,23.5608890109592,24.91629653742284,26.13185206283758,29.39999961853028,26.299999237060547,26.600000381469727,27.299999237060547,26.0,26.89999961853028,24.0,24.5
15.919586851577128,75.0,75.0,75.0,60.0,75.0,60.0,21.5,19.100000381469727,20.799999237060547,18.799999237060547,24.89999961853028,26.100000381469727,87.4,86.9,327.34516925196493,538.1417777777777,770.5645043157762,100.0,100.0,1.4264657394657845,24.231388685438368,23.041306758706085,23.09359442018995,22.977480559172456,22.954370930989587,23.03777791341146,23.38666643415178,24.02074092158565,24.0828065035636,24.753450449447183,25.210598311465017,25.42049311885127,25.07827186113522,24.494036115679823,24.088654956483,25.00941202001633,25.930981126174427,26.60522827946283,23.86271588360822,22.80493766878858,22.674722544352218,23.20388844807943,23.82952367389013,23.10901979932597,23.88993398628983,22.94622239854601,24.629804384318835,24.619868419372963,22.035087362367506,21.12522842307496,22.14849693946589,21.408592303240745,23.28711107042101,23.865777904369217,22.95955512152778,23.19532135188232,24.232345920138897,23.271703649450235,23.81684291906524,23.480740544825423,23.332026143790845,23.685110677083333,25.556079340916053,24.17124214920343,21.705777384440108,22.20866644965277,23.705111287434896,24.97802478178048,26.11778021918403,29.299999237060547,26.299999237060547,26.5,27.200000762939453,26.100000381469727,26.89999961853028,24.0,24.5
15.970000267028809,75.0,75.0,75.0,60.0,75.0,60.0,21.799999237060547,19.700000762939453,21.700000762939453,19.600000381469727,24.799999237060547,26.100000381469727,90.3,88.3,336.1278637745341,534.356888888889,781.7147436923668,100.0,100.0,1.431529243113826,24.24916636149089,23.245228566687093,23.306405180887456,23.204444896556712,23.050962727864583,23.18488986545139,23.47365025111608,24.05925971137153,24.061754585846128,24.683977307771386,25.11281999115251,25.315557409215856,24.964938316816163,24.451462273848684,24.03555522717928,24.951110440921155,25.880000414879497,26.544837462979984,24.09061754014757,23.02444412796585,22.95333387586805,23.514166429307725,24.098412020244297,23.44836593328738,24.15633991715175,23.31599921332465,24.783267511106008,24.70640550002553,22.39462041129843,21.61464061861724,22.541437126608457,21.674666702835648,23.329111463758675,24.389925130208333,23.33066643608941,23.47438615051627,24.469135802469136,23.53155463324653,24.09988264117324,23.739751519097226,23.661961534288192,23.967333577473955,25.63503274356618,24.239738753574347,22.149777764214413,22.55111206054687,23.85999993218316,25.09555543499228,26.185434449749224,29.299999237060547,26.299999237060547,26.600000381469727,27.200000762939453,26.100000381469727,26.799999237060547,24.0,24.4
16.56991745350563,80.0,80.0,80.0,60.0,80.0,60.0,22.200000762939453,20.39999961853028,22.299999237060547,20.200000762939453,24.89999961853028,26.100000381469727,88.7,89.3,340.4127103070744,537.5022222222221,779.6934304159196,100.0,100.0,1.4382450448047983,24.31833258734809,23.423267319623164,23.49516386144301,23.40770299840856,23.195555826822915,23.275110948350697,23.5974607437376,24.07022280092593,24.056140279491046,24.627368235448653,25.002393412793804,25.15605046778549,24.86024561752508,24.37730984157986,24.0081864920276,24.84915029488357,25.80209210963031,26.52548987694036,24.25555502809124,23.384691779996142,23.26500066121419,23.760001034206816,24.27301490420387,23.74562158522264,24.52130757250817,23.769554714626736,24.901700527216093,24.803398182189543,22.591344572368417,22.06300711039624,22.93516359017566,21.97066650390625,23.31622233072917,24.51999927662037,23.48466688368056,23.603041049890347,24.72592517240548,23.83851788556134,24.376608044362207,24.111852575231485,24.090980120889498,24.221110568576385,25.631110855800657,24.29437758501838,22.45844523111979,22.92266608344184,24.088666178385417,25.136048870322146,26.17728542751736,29.39999961853028,26.299999237060547,26.700000762939453,27.299999237060547,26.299999237060547,27.0,24.0,24.5
16.719832649230955,84.0,81.0,80.0,60.0,81.0,60.0,22.39999961853028,20.700000762939453,22.700000762939453,20.600000381469727,24.89999961853028,26.100000381469727,90.4,91.3,342.66127823245137,541.668,787.2806534305696,100.0,100.0,1.4368979426910855,24.39916627671984,23.688887931474675,23.692287549785544,23.637333984375005,23.29392695674189,23.44533406575521,23.727936081659227,24.1810375072338,24.114853315743783,24.61310021472954,24.970255742521367,25.04370313102816,24.776048674406827,24.3160235488624,23.989473470052086,24.818562027675657,25.749803730085784,26.512940729677293,24.504938723717213,23.696541642554013,23.5580563015408,24.100278642442493,24.515238831535218,24.129673617493868,24.85856199576185,24.097555338541667,25.01359488294015,24.884182639527168,22.887251433433843,22.420914952895224,23.29463959737541,22.304295880353006,23.440445014105897,24.823406937210653,23.711555786132813,23.81146126016539,24.96000027126736,24.16622251157408,24.68467803419682,24.44395073784722,24.421961406632967,24.47155673556858,25.718954168581497,24.4533345141442,22.94422200520834,23.219776950412324,24.347332356770828,25.264444534866897,26.2264203860436,29.39999961853028,26.299999237060547,26.700000762939453,27.299999237060547,26.5,27.0,24.0,24.5
17.42988344424953,85.0,85.0,85.0,60.0,85.0,60.0,23.0,21.5,23.39999961853028,21.299999237060547,24.89999961853028,26.100000381469727,91.2,92.8,362.3098423441902,542.5262222222223,793.839343461834,100.0,100.0,1.4580395469778262,24.392221154106988,23.697515909032887,23.57333354077307,23.461332465277778,23.116148184317133,23.21466701931423,23.51587379092262,23.99940709997107,23.99134492929916,24.528654542443352,24.871110443376065,24.977777551721644,24.792592517240543,24.246783268800257,23.93052571614584,24.80888767616422,25.74980436836193,26.460914362489785,24.346420325761965,23.50567830403645,23.347222476535368,23.93500120374892,24.439999631851435,23.93882306666156,24.74117639080372,23.90911112467448,24.88156889871834,24.69437918070874,22.49777789199561,21.890196397569444,22.83085027956495,21.884147768373847,23.32466600206164,24.74014747902199,23.54911071777344,23.626198644805367,24.81876574857735,24.107259837962964,24.52374203330592,24.341729208863818,24.3137255699806,24.330444878472225,25.616992905560664,24.32836610881332,22.602000122070304,22.825777452256947,23.990222913954,25.14938241464121,26.207656219859185,29.5,26.299999237060547,26.700000762939453,27.39999961853028,26.600000381469727,27.100000381469727,24.0,24.5
17.658940245773618,82.0,83.0,82.0,60.0,82.0,60.0,21.89999961853028,19.600000381469727,22.700000762939453,20.299999237060547,24.89999961853028,26.200000762939453,91.0,91.3,339.81310525487686,545.1684444444445,787.6540807505123,100.0,100.0,1.4330852137075665,24.3444440205892,23.67999897875817,23.458824726179536,23.324148220486112,22.98696261935764,23.09688937717014,23.407301354786703,23.890074055989583,23.89847947505482,24.42900547674525,24.84752019898504,24.99259221583237,24.791851053120176,24.31157833344756,23.957426300941155,24.82823542177287,25.749020246119283,26.45516285615809,24.404197108892745,23.54987559377411,23.35249989827474,23.978611077202693,24.453334069630458,23.90169941023284,24.670065407347835,23.872222832573783,24.90535952499489,24.70457691865809,22.315556183753657,21.619346309487337,22.535163510391136,21.605926197193288,23.227999810112845,24.67170337818288,23.55844394259983,23.68397645113761,24.951357165678044,24.02933313440393,24.49263137906616,24.29555611316069,24.25098015280331,24.34533338758681,25.67215632021038,24.1147700291054,22.28266689724392,22.61444478352865,23.844443834092885,25.028642216435184,26.104199068045908,29.299999237060547,26.200000762939453,26.700000762939453,27.299999237060547,26.5,27.100000381469727,24.0,24.4
18.005291296122675,85.0,85.0,85.0,60.0,85.0,60.0,22.299999237060547,20.200000762939453,22.700000762939453,20.39999961853028,24.89999961853028,26.200000762939453,90.7,91.0,342.9914857852704,545.3737777777777,788.0294959896901,100.0,100.0,1.4367586158469452,24.3272210015191,23.54562158522264,23.379346341401146,23.26399965639467,22.9765929723669,23.031999511718748,23.347302052331347,23.848296983506945,23.885380473889803,24.47017479612116,24.86495789095887,25.053086645809216,24.84123557761864,24.29543863932292,23.94011708755939,24.852286305147064,25.796340443729576,26.478169041053924,24.255556610484184,23.397035876615547,23.2136116027832,23.75972145928277,24.312698800223213,23.65620978860294,24.55634071499693,23.67911037868924,24.94614449295343,24.72496704899407,22.20912229303728,21.423529411764708,22.361045927159925,21.46785183376736,23.174889458550343,24.386962528935182,23.419332953559028,23.6619888037966,24.896295542775853,23.87318504050926,24.308771215963088,24.183457814911264,24.08470490898182,24.174888848198787,25.60339913960376,24.17098013684641,22.17200005425348,22.42999945746528,23.7599996609158,24.968395543981487,26.03999927662037,29.299999237060547,26.299999237060547,26.700000762939453,27.299999237060547,26.600000381469727,27.100000381469727,24.0,24.5
17.950000762939453,80.0,80.0,80.0,60.0,80.0,60.0,21.89999961853028,19.600000381469727,21.799999237060547,20.100000381469727,24.89999961853028,26.100000381469727,91.2,90.6,339.90001001665667,547.9782222222221,791.4903446320565,100.0,100.0,1.4310610663186425,24.39305589463976,23.491502869051264,23.449150374668097,23.27289017288773,23.03970359519676,23.08311157226563,23.387301781063982,23.9819261791088,24.00748476619609,24.632982184873,25.02564112997463,25.193827085141784,24.95284031997492,24.37403535898666,23.98222149408352,24.93803902420344,25.855163813572307,26.52810441559436,24.043703959900657,23.227159966362844,23.11611082288954,23.556667243109803,24.13142777700273,23.47058839486316,24.41986905764909,23.53044453938802,24.84156956890829,24.789281907424428,22.31157911869517,21.472417774075776,22.34169969745711,21.409777289496528,23.22288899739583,24.105185546875003,23.2464449734158,23.64795278805738,24.607653657889657,23.587259385850697,24.13660831562957,24.03358063874421,23.91790907118056,24.03533230251736,25.645490180121527,24.238954471762664,22.111778225368923,22.46911071777344,23.73444471571181,24.974073320553632,26.05876796392748,29.200000762939453,26.299999237060547,26.700000762939453,27.299999237060547,26.5,27.0,24.0,24.5
18.86999988555908,85.0,85.0,85.0,60.0,85.0,60.0,22.39999961853028,20.39999961853028,22.799999237060547,20.700000762939453,24.89999961853028,26.200000762939453,90.3,90.6,342.9262347924905,553.6235555555558,793.8852388976051,100.0,100.0,1.4336961462339992,24.58805440266927,24.015686114940767,24.011503411585988,23.75644549334491,23.40266655815973,23.98133327907986,24.14920634920635,24.62103759765625,24.466198659082604,24.937076037669048,25.31555561815572,25.39234468436536,25.10888897931134,24.680000099940607,24.44233819615771,25.29228707107843,26.01751653135212,26.587973920036767,24.576049201871143,23.84419834466628,23.91250042385525,24.488889397515187,24.90920662047371,24.694118365119483,25.080784217984064,24.566222262912326,25.25830110038807,24.74745184206495,23.086315703810307,22.466143360013284,23.021438339333127,22.309924858940978,23.708666992187503,25.08711154513889,23.92822218153212,24.192280801694995,25.244938000337577,24.510222348813656,24.965847582008404,24.76296243549865,24.850718858506948,24.898444417317705,26.05464106541054,24.6345095166973,23.279555799696183,23.38288892957899,24.19266676161024,25.358271393952545,26.226913037712187,29.200000762939453,26.5,26.799999237060547,27.299999237060547,26.5,27.100000381469727,24.0,24.5
18.86000061035156,95.0,95.0,95.0,60.0,95.0,60.0,24.600000381469727,23.600000381469727,26.100000381469727,24.600000381469727,26.200000762939453,26.299999237060547,97.0,97.5,343.08523853489606,554.7164444444444,801.8163992459657,99.78844972233685,100.0,1.4293816235421075,24.80527835422092,24.68261479396446,25.08575160207312,25.14044415509259,24.45718587239584,25.12933322482639,25.541269066220245,25.45007269965278,24.951578633269367,25.03695860745614,25.37709407969418,25.16543217411748,25.06395112967785,24.215906190035632,23.95391767178363,24.98091538373162,25.871896063112747,26.650720294628265,25.62740900487076,25.096542546778547,25.263333468967016,25.4705569797092,25.936505998883927,26.13437930836397,26.632940314797786,26.73866631401909,26.83267957899305,26.44705962137459,26.033917414793496,24.877908145680145,25.086012657015928,23.816296567563658,24.09200046115452,25.56296169704861,24.93533325195312,25.29520584909539,25.76938205295139,26.06963017216436,26.144093795687137,26.25333236882716,26.35764878216912,26.41888902452257,27.207319272109885,26.47267938751021,26.226888699001737,25.4391106499566,25.546444227430555,26.017285457658176,26.67802478178048,29.700000762939453,26.200000762939453,26.600000381469727,27.5,27.100000381469727,27.0,24.1,24.6
18.74499988555908,100.0,100.0,100.0,60.0,100.0,60.0,23.200000762939453,24.200000762939453,24.0,25.5,25.100000381469727,26.299999237060547,99.2,99.5,377.0458934971544,548.9346666666668,796.3540759477459,100.0,100.0,1.4751387323049356,23.81555633544922,22.653594771241824,23.299868594898896,22.64177716290509,21.8634070276331,23.710222032335075,23.884761749751984,24.39111102068865,24.05824495728252,24.482338495979526,25.002051198584404,25.02321069034529,24.33308497299383,23.830876579061584,23.91555589820906,24.87581731260212,25.79346309487337,26.61437908496732,21.636790033034337,20.296296296296298,20.704166920979823,21.96527845594618,22.406666298518108,22.1171248691534,23.726013343162784,22.021999715169265,23.38980369817198,22.76967294730392,20.49052541632401,21.55581700942096,22.01882276348039,22.31999945746528,23.58866651746962,23.20029541015625,20.681112263997395,21.44140403702942,23.326172929928628,22.574814543547458,22.88023503175256,23.17209917233314,22.858300861034515,22.706222805447048,24.832156352124183,23.213333349290235,21.67711093478733,22.954444783528647,23.59377766927084,25.605924479166667,26.44740804036458,30.0,26.700000762939453,26.600000381469727,27.600000381469727,27.299999237060547,27.100000381469727,24.0,24.5
18.68000030517578,60.0,60.0,85.0,60.0,84.0,60.0,25.700000762939453,20.5,14.300000190734863,12.899999618530272,25.100000381469727,26.299999237060547,86.2,86.1,398.4451738788236,542.6822222222222,785.2032293504284,100.0,89.40125448247139,1.509225037567652,23.00833367241753,21.52130741293913,22.34170041551777,21.853925148292827,21.483258915653938,23.76044406467014,23.7031735374814,24.55259286385996,24.43251467699196,25.282806574949745,25.881026621761485,25.636543179735728,24.558023259669177,24.66011648791576,24.53286504020468,25.42849711499183,26.284967001123363,26.915555427900323,19.115062270929787,17.523457091531636,18.349166446261936,20.01416702270508,20.92857113792784,20.11869207643995,22.12888773999183,19.151333482530383,21.15947584763072,21.558954455805765,17.596958664565058,22.721830161100904,23.24365904564952,23.680000904224546,24.382221883138023,21.94844401041667,18.54111077202691,19.33614066497624,21.995555736400465,21.21599952980324,21.400467293722585,21.63259322554977,20.82039212494894,20.75155578613281,23.83084988064236,21.72339856515524,20.01244411892361,23.473999837239585,23.462444729275173,25.861729449990364,26.543455825617286,29.600000381469727,25.600000381469727,25.89999961853028,27.299999237060547,25.89999961853028,27.0,24.0,24.5
19.564624907377368,60.0,60.0,89.0,60.0,84.0,60.0,25.799999237060547,21.89999961853028,14.0,12.699999809265137,25.100000381469727,26.299999237060547,82.8,83.3,369.2000099244665,559.6217777777779,780.4983470478996,99.98826190632502,86.55605143445626,1.474881550356376,22.71694386800129,21.22562128204146,22.002875912734883,21.65274151837384,21.47911051432292,23.88666653103299,23.75047471788194,24.586074037905096,24.47649147078307,25.360234774762425,26.01333299946581,25.6249383620274,24.628147379557287,24.78479589272661,24.6091217219481,25.51137312346813,26.42562008527369,27.01150333180147,18.48419739523052,16.992592743296683,18.03888829549154,19.629723273383245,20.413333759610616,19.876862729141138,21.83686244191687,18.757555338541668,20.799737668504903,21.41385617723652,17.549707459566886,23.134118173636644,23.582222333920544,23.895999168113423,24.5964439561632,21.62874068648727,18.32066630045573,19.17473687065972,21.91555560076678,20.908740324797453,21.238830495020103,21.438270550009648,20.545359572865603,20.45422153049045,23.58405354817708,21.84915005553003,20.07111117892796,23.781109890407983,23.787555135091143,26.10271463276427,26.774320776668592,29.700000762939453,25.799999237060547,25.5,27.39999961853028,25.39999961853028,27.100000381469727,24.0,24.5
19.946863511029413,60.0,60.0,87.0,60.0,86.0,60.0,25.89999961853028,21.89999961853028,14.0,12.699999809265137,25.100000381469727,26.39999961853028,84.4,85.7,393.1564904993695,561.7853333333334,806.3852489033684,99.91143071812058,85.28803402538297,1.4892975602436729,22.49944458007812,20.96496773514093,21.892287470001023,21.64207429108796,21.48236988208912,23.892888726128472,23.752063182043653,24.517334165219907,24.43883113749543,25.33988279822277,26.05812049278846,25.7116039134838,24.70049325448495,24.836491956208885,24.71087710731908,25.59686271318424,26.49437886157067,27.086797896241823,18.44518477828414,16.884691629292053,17.859722052680123,19.58277808295356,20.308889334542418,19.64235281352124,21.69281061708537,18.656000501844616,20.84522744970384,21.39215630425348,17.548772158260235,23.23006575839972,23.71895512599572,24.009777018229165,24.728443739149306,21.34903736255787,18.04511060926649,18.917660718772844,21.774321454837,20.94785165292245,21.15251422012061,21.31185129424672,20.425619925704662,20.383111572265623,23.53804038054024,21.924705834482232,20.19888902452257,23.885333455403646,23.90644443088108,26.24518440152392,26.961727038724923,29.89999961853028,25.799999237060547,25.39999961853028,27.5,25.600000381469727,27.200000762939453,24.0,24.5
19.87988325192256,60.0,60.0,86.0,60.0,85.0,60.0,25.89999961853028,22.0,13.800000190734863,12.600000381469728,25.100000381469727,26.39999961853028,84.0,85.9,388.42458668693166,560.7293333333333,806.5294959896901,99.88141717552182,84.9697749191879,1.4832037669521003,22.42083307902018,20.905882592294727,21.83503218507455,21.676741084346062,21.616888472945604,23.99911010742188,23.806665620349698,24.57837122034143,24.473684781615503,25.40631553248355,26.0970944135617,25.72518506462192,24.679999231409145,24.85450389482822,24.719063670732822,25.608888952716505,26.51738552517361,27.1050985498366,18.12716041847511,16.743210177951386,17.80999959309896,19.54500020345052,20.211111111111112,19.789020293989992,21.63346402037377,18.57777859157986,20.681830113230184,21.39450938904208,17.787602153577303,24.05673173891953,24.39111024943832,24.137777958622685,24.69022216796875,21.36740758825232,17.99844468858507,18.89216330009594,21.784196641710068,20.81451831958912,21.236257881030696,21.30444351007909,20.44914941725388,20.361554633246527,23.626665820950773,22.15424860536662,20.63200093587239,24.57177842881944,24.68311048719618,26.37234534746335,27.01111261815201,29.89999961853028,25.799999237060547,25.299999237060547,27.5,25.39999961853028,27.200000762939453,24.0,24.5
19.950000762939453,60.0,60.0,85.0,60.0,86.0,60.0,25.799999237060547,24.89999961853028,13.699999809265137,13.0,25.200000762939453,26.39999961853028,85.4,85.5,378.6831979829757,564.4168888888888,806.3032756867956,99.64962154928523,84.77175994031876,1.4713273545407208,22.34972271389432,20.8373850305096,21.78013054342831,21.69600025318288,21.61599952980324,24.01422159830729,23.82761743939112,24.60800075954861,24.503626559073467,25.380818256578948,26.112136919070515,25.76370246793017,24.73086276584202,24.91462045413012,24.78830373663651,25.63163344439338,26.54588264016544,27.1139875025531,18.080987548828123,16.698271499445408,17.798888566758897,19.498333231608072,20.25904754154266,19.69751622817095,21.63529443678513,18.68244493272569,20.82588153913909,21.411764705882355,17.854736899214185,24.31450929330065,24.657776916104982,24.24326027199074,24.84977823893229,21.26192608868634,17.933333740234374,18.831812094526686,21.68271597403067,20.962962962962965,21.16210537737573,21.18716023763021,20.389542802798204,20.312444322374137,23.612809563929744,22.25464034734988,20.875999416775173,24.947333577473955,24.93866631401909,26.513086238908176,27.22938337914737,30.0,26.100000381469727,25.299999237060547,27.600000381469727,25.39999961853028,27.299999237060547,24.1,24.5
20.36999988555908,60.0,60.0,83.0,60.0,86.0,60.0,25.89999961853028,22.700000762939453,13.800000190734863,12.699999809265137,25.200000762939453,26.39999961853028,86.5,86.5,393.8049293580602,562.7844444444444,821.1475569928278,99.57821277744314,84.42030988094633,1.481245699026017,22.26194466484917,20.753463685278795,21.77464081010008,21.75970368561921,21.710221715856484,23.986666937934025,23.83968079582093,24.60088993778935,24.47508780496162,25.373566923085708,26.150086179553952,25.794567795741703,24.76444385669849,24.88795430144372,24.794853915387424,25.62928107766544,26.567843328737744,27.12470703125,18.082963430145643,16.648148374204286,17.72611100938585,19.443888176812067,20.37111138237848,19.628757930581088,21.598954743030028,18.62088935004341,20.88156722324346,21.37019529654309,17.937777834886695,24.44183006535948,24.75686178768382,24.268740957754627,24.868444281684024,21.19022234881366,17.887110866970485,18.75625671029788,21.64691350489487,20.756740722656257,21.049122807017543,21.260987985869985,20.386405595766952,20.42822191026476,23.654639948427285,22.240261023029003,20.988666517469618,25.06999945746528,25.038443739149304,26.554074586467973,27.28864444685572,30.0,26.0,25.0,27.600000381469727,25.299999237060547,27.299999237060547,24.0,24.4
20.43957638079346,60.0,60.0,84.0,60.0,88.0,60.0,25.799999237060547,24.5,13.699999809265137,12.899999618530272,25.200000762939453,26.39999961853028,84.5,85.4,392.9673323842631,560.3533333333334,821.8048509167087,99.64330793442956,84.27113838202021,1.479938959741613,22.225834231906468,20.77359483506945,21.7801304636438,21.768000849971067,21.74399992766204,24.004888102213545,23.91428513299851,24.624000379774305,24.521169490702665,25.41520339341191,26.115555409488515,25.768888346354167,24.754813714674963,24.89824654205501,24.824327471102887,25.6261434717116,26.559476805044937,27.12313798891952,18.011852349175346,16.646666274836036,17.71277787950304,19.30805545383029,20.264444599454368,19.641568531709563,21.651504257301884,18.621333482530385,20.766012992110905,21.4773854773029,18.03438635039748,24.699869153390527,24.958954376021243,24.333037290219902,24.851554836697044,21.12414876302084,17.845333387586805,18.763741904810853,21.55604956356096,20.87585114655672,21.195087705021013,21.265678876712,20.36339813431883,20.32888929578993,23.594249131944444,22.3573858921824,21.10888929578993,25.217111138237847,25.282666558159725,26.59086311246142,27.22642023533951,29.89999961853028,26.0,25.200000762939453,27.600000381469727,25.299999237060547,27.299999237060547,24.0,24.5
20.639292075300297,60.0,60.0,83.0,60.0,86.0,60.0,25.799999237060547,25.0,13.699999809265137,13.0,25.200000762939453,26.39999961853028,84.7,85.4,394.337335982081,560.1822222222222,821.0709779800907,99.63651982783854,83.78144698124046,1.4818725909521342,22.18055547078451,20.72575149037479,21.73699273003472,21.77481544777199,21.68888934100116,23.98755398220486,23.84793526785714,24.608001121238427,24.505496876142185,25.39345032095212,26.141538232004542,25.78469087577161,24.79456741898148,24.92140385142544,24.830642789428,25.67686328763276,26.597647473703024,27.100654711754498,18.004691116898147,16.55580240885417,17.67888878716363,19.3272220187717,20.17841273716518,19.57908504710478,21.48653668172998,18.48333387586805,20.88758201848448,21.43215722975388,17.874385722199378,24.49516266467524,24.79111136642157,24.27822301793981,24.88044460720486,21.08948187934028,17.794222073025175,18.80818699173063,21.63160498348283,20.66488859953704,21.07181282266539,21.117036494502315,20.25333371629901,20.406666666666663,23.707189303130104,22.29803913590176,21.009777899848093,25.109332817925345,25.10799886067709,26.59555543499228,27.25555585696373,29.89999961853028,26.200000762939453,25.100000381469727,27.600000381469727,25.299999237060547,27.299999237060547,24.0,24.5
20.719932872987663,60.0,60.0,85.0,60.0,85.0,60.0,25.89999961853028,25.0,13.699999809265137,13.199999809265137,25.200000762939453,26.39999961853028,86.0,86.9,388.6262255183986,558.524888888889,803.6213188796747,99.70696403018671,83.95129070360821,1.4853358079600716,22.16666683620877,20.7158163232741,21.65830110038808,21.7040001989294,21.685333206741905,23.943999972873264,23.845079210069446,24.59288854528356,24.499415133292217,25.369590714661005,26.11145249065171,25.745926016348378,24.724691358024693,24.811695192571268,24.709239294933298,25.54326826108048,26.45385630489175,27.00915016722836,17.9950619544512,16.549629267939817,17.60638893975152,19.38333341810438,20.206984165736607,19.647581890829247,21.64993425755719,18.60088907877604,20.70013068704044,21.5260129442402,18.115789902001097,24.52732013378268,24.8039222069036,24.28918565538195,24.907778116861973,21.03970404730903,17.715111762152777,18.65847867552997,21.569876437717017,20.68651891637732,21.0933334618284,21.265679554880403,20.3484970192504,20.27022196451823,23.619609039905026,22.327843121298,20.97577819824219,25.09288913302952,25.137111138237845,26.61753110532408,27.27802508318866,29.89999961853028,26.100000381469727,25.100000381469727,27.600000381469727,25.299999237060547,27.299999237060547,24.0,24.4
20.76510849570276,60.0,60.0,84.0,60.0,88.0,60.0,25.89999961853028,21.39999961853028,13.800000190734863,12.5,21.799999237060547,22.5,85.4,85.5,398.8786874364634,559.3666666666668,811.7721067334785,99.74955902138055,85.30347810766827,1.4932035372375083,22.18638916015625,20.58718987757864,21.61202600017872,21.70459300853588,21.70577835648148,23.916887749565973,23.88126947312128,24.55496392144097,24.442572628266632,25.225029339706687,25.96410214676816,25.595062406563468,24.551356487509644,24.65754501610472,24.533333119174888,25.29960793887868,26.19816958358864,26.74013001685049,18.307901340060766,16.709629689911267,17.67722227308485,19.54055506388346,20.46952359638517,19.53516359017565,21.50719034032884,18.759778442382817,21.030849322150736,21.53281050538705,18.785497190241227,24.82248327716503,25.04156853170956,24.27851779513889,24.83644422743056,20.71614791304977,17.62622233072917,18.65543862504569,21.63703711238908,20.823703884548618,20.994385122555737,21.13703733844521,20.3111110313266,20.40333353678385,23.718431260850693,22.042875721252045,21.3935553656684,25.35622287326389,25.43688883463542,26.60444366078318,27.245432159047063,29.600000381469727,25.799999237060547,24.89999961853028,27.299999237060547,25.200000762939453,27.100000381469727,23.6,24.0
20.709999084472656,60.0,60.0,79.0,60.0,87.0,60.0,25.799999237060547,24.799999237060547,13.600000381469728,12.800000190734863,25.100000381469727,26.299999237060547,84.6,85.3,379.3106681479782,561.2448888888889,808.0655957831711,99.61359287819583,88.57201059151254,1.4711636618690571,22.289721594916447,20.814116992825777,21.846274302364176,21.94814796730324,21.963555139612268,24.07511135525174,23.96126922123016,24.65866654007523,24.59064377455684,25.44257391321729,26.11247829861111,25.751603792920523,24.730371244454098,24.862690601014258,24.78502896849872,25.63346402037378,26.52026127833946,27.0517657909518,18.385679117838546,17.128148208429778,18.131389024522573,19.693611314561632,20.653650677393355,20.03607863881229,21.76496605966605,19.233555433485243,21.23895495046977,21.90745075699551,18.960000342653508,24.94614401424632,25.15163462520425,24.371851671006944,24.96066691080729,21.13896312572338,18.13555575900607,19.132631179184944,21.98024706428433,21.138964210792825,21.246783054641813,21.412098298249425,20.715294293173,20.80333265516493,23.87398649726818,22.67555585873672,21.726667344835068,25.47133341471354,25.53733317057291,26.67061496310764,27.32691318841628,29.799999237060547,26.100000381469727,25.0,27.600000381469727,25.39999961853028,27.200000762939453,24.0,24.5
20.6299991607666,65.0,65.0,65.0,60.0,65.0,60.0,25.200000762939453,24.799999237060547,22.100000381469727,22.100000381469727,25.100000381469727,26.299999237060547,89.1,88.8,338.0213026453238,568.0977777777778,821.6655493564293,99.77021778401753,100.0,1.4130295844114555,23.88305511474609,23.19555544385723,24.049673202614382,24.39674099392361,23.970370732060186,24.68711181640625,25.089205690414182,25.39644549334491,25.17216354280885,25.511345400447738,25.94393195779914,25.86518614969136,25.05259203498745,24.30924050849781,24.38830473604258,25.349542675142978,26.142482702716503,26.897516467524508,23.624444580078126,23.19135825074749,23.781666225857204,24.156666395399306,24.893968757750493,24.75973929610907,25.25307154437296,25.303110351562506,25.77882311453227,25.73307243795956,25.287953302037646,25.442352813521243,25.68313818040237,24.38933376736111,24.77066630045573,23.98696180555556,23.279777357313368,23.98783665707237,24.83135715060764,24.93303638599537,25.005612664473684,25.14839515215085,25.19921683517157,25.2362213812934,26.344836665134803,26.02588289547589,25.535111490885416,25.69155558268229,25.990889350043403,26.64271812909915,27.225186571662817,29.89999961853028,26.299999237060547,25.5,27.39999961853028,25.89999961853028,27.0,24.2,24.6
20.559999465942383,95.0,95.0,95.0,60.0,95.0,60.0,23.799999237060547,24.700000762939453,26.100000381469727,24.89999961853028,25.0,26.39999961853028,98.2,99.4,372.54261532767873,575.1257777777779,827.5458794265497,99.78306776812286,100.0,1.4518475323781637,24.305833435058595,24.333595186121325,24.857255444495507,25.05836950231481,24.436444589120363,25.08266628689236,25.56508072141617,25.4882958984375,25.050995122898392,25.1978945369609,25.484444694845088,25.133579885223767,24.93283992814429,23.970057580066705,23.74058488098501,24.82091567095588,25.807842977685866,26.66222266901552,25.202222282503858,24.729874975887345,25.076944817437067,25.36388821072048,25.963808089967763,25.9780397901348,26.353201912275328,26.467554660373263,26.52261380463644,26.28261591094771,25.901519953855992,25.61647087545956,25.78248410692402,24.38222294560185,24.455999620225693,25.09748064959491,24.706222873263886,25.13075957716557,25.78987660349151,26.01570384837963,26.01052588747259,26.13284007884838,26.18379065819036,26.04800062391493,26.87816920062296,26.65647068397671,26.270222710503475,25.955111083984377,26.092666015625003,26.580245858651622,27.212593587239585,29.89999961853028,26.799999237060547,26.100000381469727,27.600000381469727,27.0,27.100000381469727,24.0,24.5
20.63999938964844,100.0,100.0,100.0,60.0,100.0,60.0,24.0,25.0,26.299999237060547,22.600000381469727,25.100000381469727,26.299999237060547,101.0,102.6,395.02581393334174,573.871111111111,817.0419173702116,99.66565867159943,100.0,1.4851806450342104,24.55833231608073,24.53071815640319,25.09516394122753,25.295999168113426,24.795259874131943,24.937776963975697,25.369205535404262,25.485628797743058,25.278597005208336,25.267835971765344,25.45401663494925,24.89876626097126,24.75333364981192,23.955789702119887,23.777309841579857,24.74980404922385,25.706926253574345,26.68261511310253,25.232840078848383,24.74123520085841,24.92527821858724,25.31805555555556,25.967301432291663,25.762352079503675,26.19660101996528,26.0484437391493,26.162352398641747,25.833725713592727,25.35883089478253,25.875033988204656,26.02405168121936,24.93807400173611,24.748889295789937,25.381629774305555,24.797999945746533,25.077894993832235,25.84765398943865,25.93955602575232,25.84304113555373,25.885926046489203,25.886274190665848,25.486222466362847,26.32967345792484,26.51555558746936,25.999556070963543,26.227778998480904,26.293333740234377,26.84493830174576,27.32765450183256,29.799999237060547,27.0,26.39999961853028,27.799999237060547,27.100000381469727,27.200000762939453,24.0,24.5
20.57999992370605,100.0,100.0,100.0,60.0,100.0,60.0,24.200000762939453,25.200000762939453,23.39999961853028,22.700000762939453,25.200000762939453,26.299999237060547,101.0,101.3,407.4710519113849,568.6453333333333,818.7435292889995,99.65356451463687,100.0,1.499370615403975,24.48527730305989,24.340914617800244,25.086012018739787,25.28799967447917,24.74874077690972,24.870668131510417,25.333969842819947,25.47229709201389,25.258478247213088,25.24982424730446,25.44547004373665,24.93654333043981,24.770370596426503,23.9401170875594,23.77637475443165,24.76653645833333,25.706143248314955,26.66065410539216,25.06864209587191,24.564444836275083,24.80388878716364,25.235555352105035,25.82920755053323,25.6352947559232,26.19503245634191,25.92577636718749,26.061961135365603,25.66536011540033,25.19415176123903,25.86588206571692,25.99346309487337,24.81185293692129,24.68599928114149,25.39851779513889,24.671778293185767,24.96257381327668,25.82444450472608,25.75940728081597,25.76654987892909,25.83604917173032,25.77882295496324,25.346666937934025,26.26901935253268,26.37542541104984,25.88511176215277,26.20089016384548,26.221777072482645,26.81950653452932,27.339506775655863,29.89999961853028,27.0,26.5,27.799999237060547,27.0,27.200000762939453,23.9,24.4
20.554999351501465,100.0,100.0,100.0,60.0,100.0,60.0,23.799999237060547,24.89999961853028,25.299999237060547,22.299999237060547,25.100000381469727,26.39999961853028,101.8,102.1,400.5426097932409,581.5795555555557,833.3048966204534,99.54850238887511,100.0,1.4822276287981313,24.543333943684893,24.340131133833744,25.104052734375,25.18370316116898,24.616593424479166,24.76044460720486,25.1888904389881,25.28829662181713,25.17894779673794,25.173098130254026,25.36888918102297,24.92320993682484,24.778024857132525,24.01918160064876,23.79742667214912,24.79790868821487,25.705880757250817,26.712157086141744,25.063951732494218,24.46321056978202,24.69833238389757,25.160557386610243,25.73079368954613,25.550326956954656,26.20418278313929,25.766665717230904,25.86588142744077,25.485229811325578,24.91345029239766,25.708234719669115,25.849411668964457,24.54488986545139,24.58000020345052,25.44592502170139,24.6364446343316,24.89684201959978,25.850864438657407,25.78666684751157,25.717193353664108,25.795802288290897,25.71294104881536,25.219555664062497,26.239477539062506,26.34771225873161,25.68199910481771,26.08000013563368,26.18377726236979,26.83209997106481,27.442467658902395,29.89999961853028,26.89999961853028,26.600000381469727,27.799999237060547,27.200000762939453,27.299999237060547,24.1,24.6
20.559999465942383,100.0,100.0,100.0,60.0,100.0,60.0,23.799999237060547,24.700000762939453,23.299999237060547,22.39999961853028,25.0,26.39999961853028,102.13636363636364,102.55454545454543,411.1396668857081,580.3853333333334,842.2903324250252,99.97026869739504,100.0,1.4901191455744889,24.493888770209416,24.20339913960376,24.63294191048816,24.36474066840277,23.28474075882523,23.49111083984375,24.095874023437496,24.32000036168981,24.20163716991045,24.11438616479349,24.416069565471428,23.650369827835647,23.28074084623361,22.14549753289474,21.951111339546785,23.43529379850899,25.014901833129084,26.32235354753881,24.779505901572144,24.220246793016976,24.43138953314888,25.092222086588546,25.57365121992808,25.3369944055096,25.89098036024305,25.27844482421875,25.54980484706904,25.012548748340485,23.94900623343841,23.847582688674425,24.20235356349571,23.3398511646412,23.392888658311627,25.575110496238423,24.54533447265625,24.760701211851245,26.004937819492667,25.32029568142361,25.503391698647658,25.466420717592595,25.432940155228764,25.10977857801649,26.26954226026347,25.76575249565973,24.78222344292534,24.63244439019097,25.295111355251738,26.158765703366125,27.029136676552856,29.89999961853028,27.0,26.5,27.89999961853028,27.200000762939453,27.39999961853028,24.0,24.5
20.55500767115944,100.0,100.0,100.0,60.0,100.0,60.0,22.39999961853028,22.200000762939453,22.299999237060547,21.89999961853028,23.799999237060547,26.100000381469727,97.1,98.0,415.1509363816112,579.4128888888889,835.0786773181352,100.0,100.0,1.4987220620955677,24.461667972140845,23.668497402216097,24.047058983098445,23.31466634114583,22.3374816442419,23.537334526909724,24.190792992001487,24.35496274594908,23.89169479280884,23.93239803202668,24.53230836004273,23.695061125578704,23.393581588179973,22.34222219366777,22.110877250091377,23.52026191661561,25.00183089511846,26.187974079605805,23.40000015070409,23.04493800033758,23.39472291734484,24.357221900092227,24.27301558237227,24.3171244702308,25.112418460222635,24.124222073025173,24.739346293530435,24.28287584890727,23.13824541415387,23.09150270948223,23.75999995212928,22.72533257378472,23.09222195095486,25.65451732494213,23.40999993218316,23.762339024237026,25.23530876253858,23.89807400173611,24.64444380196912,24.4372831368152,24.49176456227022,24.457999606662327,26.03895383348652,24.78718979779412,23.919555799696173,23.96355529785156,24.835777045355904,25.73654393325617,26.7079015661169,29.5,26.89999961853028,27.100000381469727,27.700000762939453,27.5,27.200000762939453,24.0,24.5
