Amb_temp,FS0,FS1,FS2,FS3,FS4,FS5,Supply_Air_Temp0,Supply_Air_Temp1,Supply_Air_Temp2,Supply_Air_Temp3,Supply_Air_Temp4,Supply_Air_Temp5,LC_FlowRate1,LC_FlowRate2,cooling_power,rack_power,IT_power,RCI_HI,RCI_LO,PUE,Rack_Tem0,Rack_Tem1,Rack_Tem2,Rack_Tem3,Rack_Tem4,Rack_Tem5,Rack_Tem6,Rack_Tem7,Rack_Tem8,Rack_Tem9,Rack_Tem10,Rack_Tem11,Rack_Tem12,Rack_Tem13,Rack_Tem14,Rack_Tem15,Rack_Tem16,Rack_Tem17,Rack_Tem18,Rack_Tem19,Rack_Tem20,Rack_Tem21,Rack_Tem22,Rack_Tem23,Rack_Tem24,Rack_Tem25,Rack_Tem26,Rack_Tem27,Rack_Tem28,Rack_Tem29,Rack_Tem30,Rack_Tem31,Rack_Tem32,Rack_Tem33,Rack_Tem34,Rack_Tem35,Rack_Tem36,Rack_Tem37,Rack_Tem38,Rack_Tem39,Rack_Tem40,Rack_Tem41,Rack_Tem42,Rack_Tem43,Rack_Tem44,Rack_Tem45,Rack_Tem46,Rack_Tem47,Rack_Tem48,Return_Air_Temp0,Return_Air_Temp1,Return_Air_Temp2,Return_Air_Temp3,Return_Air_Temp4,Return_Air_Temp5,LC_RET0,LC_RET1
20.559949630914733,100.0,100.0,100.0,60.0,100.0,60.0,23.5,21.799999237060547,23.100000381469727,21.5,24.89999961853028,26.100000381469727,94.1,95.2,398.52623023361457,584.6213333333333,834.0294999919954,100.0,100.0,1.4794302932837793,24.64138844807943,24.0813081629136,24.214641576031458,23.53570393880209,22.66933322482639,23.828889160156248,24.36825416201637,24.63110984519676,24.16678338301809,24.32771981222588,25.03589670556223,24.540740514684604,24.517777807918595,23.640934530336256,23.435321865862576,24.488888649535337,25.55817009420956,26.48548990885417,24.14666635018808,23.67333321277006,23.849722629123267,24.7011109246148,24.826667034815227,24.81124195772059,25.159216468162786,24.31800048828125,24.67111249936173,24.02352893305759,22.74362600226151,22.74692845562704,23.52209129582823,22.65422209563079,23.49266703287761,25.91496238425925,24.088443806966147,24.282806574949745,25.609382685908564,24.414221733940973,24.97005865085892,24.583455705054018,24.742744316150937,24.61244398328993,26.00026057623571,24.514248557495915,23.53999979654948,23.688666314019105,24.678666314019093,25.64962972005208,26.671111382378463,29.39999961853028,26.700000762939453,27.200000762939453,27.600000381469727,27.0,27.299999237060547,24.0,24.5
20.49011624315614,100.0,100.0,100.0,60.0,100.0,60.0,23.299999237060547,21.5,23.100000381469727,21.200000762939453,25.0,26.200000762939453,98.3,97.8,397.8360594452405,599.8528888888887,852.8836069576075,100.0,100.0,1.468103330435114,24.596666378445104,23.965229268790853,24.1147713854422,23.338371401186343,22.37570393880208,23.635110948350693,24.257144019717263,24.49066704644097,24.060118201183297,24.227367878517907,24.97948697081998,24.48246889467593,24.460987609109765,23.44842158088907,23.00023386101974,23.76287602443321,24.64967352175245,25.59372574550653,23.99086454415028,23.59950561523437,23.779444630940752,24.653055657280817,24.745713297526045,24.64313765382456,25.195816658369072,24.173110622829864,24.606536665773085,24.07712346494587,22.80163695575201,22.729410727507148,23.49281053730086,22.706370261863427,23.49088826497395,25.975999168113425,24.02866651746962,24.16678302608735,25.51629608531057,24.252444751880788,24.82900561951755,24.60913522979359,24.669019911024304,24.58999959309896,26.07241849213644,24.62509781581904,23.62866604275173,23.71155510796441,24.68177775065104,25.63061900197724,26.66888894917053,29.299999237060547,26.700000762939453,27.39999961853028,27.600000381469727,27.100000381469727,27.39999961853028,24.0,24.6
20.290000915527344,100.0,100.0,100.0,60.0,100.0,60.0,23.5,21.700000762939453,20.799999237060547,21.39999961853028,20.700000762939453,20.89999961853028,97.6,98.6,413.66228941620375,612.7386666666667,860.5442745021132,100.0,100.0,1.4822434133579854,24.074723392062715,22.93777765012255,23.40627377578636,22.563851725260417,21.653628743489584,23.044889051649307,23.848569549076142,24.00651846426505,23.63695946408992,23.80842149522569,24.65777713090945,23.951357919198497,23.96296318901909,22.65309922960069,21.919064670138887,22.16392152075674,22.78954304215176,23.62849607779309,22.326913941936724,21.96469206633391,22.49888949924045,23.7386107550727,23.393333701481897,23.2967316272212,24.61934678819444,23.40222235785589,24.31529437295752,24.02614387063419,22.755555841100147,22.77568702448427,23.606798997268168,22.713185221354163,23.42933308919271,25.077629394531247,22.282666558159725,22.821520567776865,24.55111106589988,22.977777506510417,23.96888877467105,23.87604852370273,23.86300830716401,24.087111477322058,25.99137242136437,24.49568621068219,23.50199998643664,23.708666517469624,24.73155598958333,25.739753478250385,26.82790165653936,29.299999237060547,26.700000762939453,27.39999961853028,27.600000381469727,27.200000762939453,27.200000762939453,23.9,24.4
19.885007622643982,100.0,100.0,100.0,60.0,100.0,60.0,23.299999237060547,21.5,20.100000381469727,21.200000762939453,20.5,20.39999961853028,95.8,95.9,411.89672357527934,627.0053333333333,881.3606547371286,100.0,100.0,1.468785233426085,23.92111155192057,22.82901978336908,23.30013100617852,22.497481372974537,21.52533248336227,22.995112304687503,23.78444359188988,23.95792625144676,23.57169546383863,23.77403507344207,24.63897350343884,23.91506189416956,23.95135784384645,22.60374249017726,21.83485328718933,22.050457963133173,22.69725461473652,23.42352909262664,22.36765543619792,21.90419823917341,22.45972162882488,23.654721917046444,23.37460327148437,23.33987007889093,24.567582353579457,23.41422207302517,24.29882293900633,24.01281100005107,22.66970793071546,22.73542576210172,23.602353962418302,22.66340711805556,23.45644388834636,25.09777768735533,22.31933342827691,22.78596526921144,24.408147741247102,23.010371726707177,23.97730962742142,23.881728184076003,23.874772534339257,24.062222290039067,25.962875625510623,24.447320357179333,23.42200018988715,23.72355631510417,24.71311048719618,25.75333297164352,26.97926025390625,29.39999961853028,26.799999237060547,27.200000762939453,27.700000762939453,27.39999961853028,27.299999237060547,24.0,24.6
19.88999938964844,100.0,100.0,100.0,60.0,100.0,60.0,23.39999961853028,21.5,20.5,21.299999237060547,20.5,20.299999237060547,99.0,98.8,408.03388389464345,629.4880000000002,892.3484103295111,99.93197248155629,100.0,1.458832812170657,23.78111072116428,22.516339470358457,23.089411317912585,22.25422227647569,21.35881474247685,22.8333336046007,23.59396914527529,23.805037073206016,23.437894194307383,23.62549656204313,24.50188061314769,23.80666782708815,23.87901279779128,22.61122818439328,21.822455297994328,22.024837399152368,22.58745125165952,23.410457675908905,21.93703794126157,21.48790170175058,22.071111467149525,23.38277816772461,22.962539721292163,22.89908463222529,24.357385812397872,23.164888780381947,24.1832692663654,23.83973835465176,22.46105243169774,22.536209086499177,23.550327196308206,22.52414840133101,23.379555799696185,24.93363009982639,21.84711066351996,22.43251417728892,24.18049436969521,22.64118480541088,23.679063585069446,23.61283863208912,23.60915176291871,23.882888793945312,25.96366062538297,24.33699360766442,23.228667195638018,23.5520005967882,24.672222222222224,25.767160825376155,27.066666968074845,29.5,26.799999237060547,27.299999237060547,27.799999237060547,27.39999961853028,27.39999961853028,24.1,24.6
19.55500030517578,100.0,100.0,100.0,60.0,100.0,60.0,23.100000381469727,21.200000762939453,18.299999237060547,20.799999237060547,20.39999961853028,20.200000762939453,96.8,97.3,415.52126083907416,631.5257777777778,904.8688344486424,99.84580372766874,100.0,1.4607370597078912,23.65138880411784,22.33516343060662,22.993985843035137,22.171851399739584,21.296296386718755,22.78044474283854,23.542223830450148,23.72325864438658,23.36444434450383,23.56842069570084,24.452649343115645,23.792593120056907,23.87382639190297,22.56093542980172,21.784560603983923,21.96235319648693,22.592419034671163,23.34666676240809,21.920494098427856,21.27975396050348,21.809444512261287,23.161665429009336,22.909522453187005,22.80810483047385,24.2951629040288,23.093778143988715,24.099346883935866,23.83529483570772,22.422222008063777,22.415947568806168,23.395817216860703,22.487111273871527,23.37555541992188,24.74785210503472,21.533555704752608,22.14502881144919,24.005432354962384,22.61570457175926,23.651227056492143,23.57382578908661,23.540653881995507,23.73244493272569,25.905881555095995,24.442875880821084,23.2137779405382,23.49711154513889,24.64510972764757,25.77876534167631,27.15111234688464,29.5,26.89999961853028,27.299999237060547,27.700000762939453,27.299999237060547,27.299999237060547,24.0,24.5
19.350000381469727,100.0,100.0,100.0,60.0,100.0,60.0,23.200000762939453,21.200000762939453,20.100000381469727,20.799999237060547,20.39999961853028,20.200000762939453,97.8,97.8,400.39414786845794,626.6813333333332,898.7213254834785,99.87830767796123,100.0,1.4471690051960622,23.754166327582467,22.65437849456189,23.06509698606005,22.152593044704865,21.156444950810183,22.591555989583338,23.397142779637896,23.60444507740162,23.2568420767087,23.49847976059941,24.41880373180422,23.737530291521992,23.80049355589313,22.475789316634685,21.756724360951203,21.9150328393076,22.478954200495306,23.30170020807802,22.39432116849923,21.79012353214217,22.302499304877383,23.564722018771704,23.343174816313248,23.233987486596195,24.390587581061062,23.119332817925347,24.12392123353247,23.79137186287275,22.18783601459704,22.20732006995506,23.23869222005208,22.25096209490741,23.25155544704861,25.11140769675926,22.25688883463542,22.68537997418677,24.437284719208137,22.95881573712384,23.9045609323602,23.70913530514564,23.680000175525937,23.886222398546007,25.94457513148489,24.273202694163608,23.06244425455729,23.318443535698787,24.461111992730032,25.709383590133097,27.11925847559799,29.5,26.89999961853028,27.299999237060547,27.799999237060547,27.200000762939453,27.299999237060547,24.0,24.5
18.645359389571,100.0,100.0,100.0,60.0,100.0,60.0,22.799999237060547,20.700000762939453,19.799999237060547,20.299999237060547,20.299999237060547,20.100000381469727,98.0,97.9,398.23443190777886,629.3146666666668,865.022937211834,100.0,100.0,1.4619929070758608,23.515833452012807,21.88026170917586,22.63137207031249,21.72622196903935,20.89007396556713,22.400000813802084,23.18539729042659,23.394962474681712,23.01146190264072,23.27625696728801,24.173675589276176,23.50962953920717,23.604197636357057,22.414970674570544,21.64701712982,21.803398261974056,22.382221775428924,23.289150342754297,21.22691348982446,20.61901267722801,21.246944342719186,22.883055199517145,22.217142450241816,22.264575753804127,23.93490165760315,22.352667236328127,23.554771433312908,23.39163547092014,21.852631222016623,21.91869367213032,22.970719560610704,21.96444489655672,23.036667277018232,24.46607394748264,20.895777452256947,21.547134131716017,23.69728401089892,22.022814218026618,23.24888794659174,23.202962390287425,23.10169901131026,23.455110948350697,25.68104551228043,23.90928157232945,22.720444200303824,23.03800021701389,24.31200080023871,25.571357783564817,26.989628845968365,29.5,26.799999237060547,27.299999237060547,27.700000762939453,27.5,27.200000762939453,24.0,24.5
18.6299991607666,100.0,100.0,100.0,60.0,100.0,60.0,22.89999961853028,20.700000762939453,17.899999618530273,20.39999961853028,20.299999237060547,20.0,94.3,95.4,393.4868962022125,643.428,913.2655909804048,100.0,100.0,1.4323899714874853,23.508611806233723,21.94745096443525,22.509280295777167,21.545777994791667,20.605629340277776,22.19022230360243,22.968254065135167,23.229036548755783,22.83040907118056,23.086316060741044,24.05196543636485,23.44000063295717,23.58889001916956,22.37567267166941,21.64865465666118,21.820130431729982,22.41202631931679,23.279477666717728,21.38765499915606,20.815061517409337,21.49222157796224,23.009443918863933,22.488254220145087,22.48366021050348,23.95738477519914,22.389777560763893,23.338823944291253,23.093595058466093,21.427602524785264,21.44627414279514,22.59241847617953,21.60918466073496,22.900666639539928,24.64118507667824,21.30466735839844,21.856374354669228,23.859753493320795,22.272592954282405,23.39625722427814,23.294073034215856,23.17359579248366,23.42733276367188,25.636601227405023,23.800523386437906,22.426000637478303,22.75355563693575,24.06999972873264,25.46888940128279,26.99629569347994,29.5,26.89999961853028,27.200000762939453,27.700000762939453,27.600000381469727,27.200000762939453,24.1,24.6
18.045000076293945,100.0,100.0,100.0,60.0,100.0,60.0,22.299999237060547,19.89999961853028,19.0,19.5,20.299999237060547,20.0,97.4,97.6,380.59188703324907,641.9524444444445,910.4016393442624,100.0,100.0,1.4195482223993363,23.60583351982964,22.09254924300449,22.485228135850697,21.35585205078125,20.32,21.91688774956597,22.68507913256448,23.017481282552083,22.61450295253107,22.94222226505391,23.982905982905987,23.39308675130208,23.606421275197725,22.30362527412281,21.5639769793951,21.79111024943832,22.35607878242443,23.119216101154,21.70592681508006,21.11456818757233,21.73277842203776,23.1463887532552,22.726666647290426,22.62457498787276,23.78169894748264,22.33822245279948,23.25385646446078,22.79058797998365,20.96093535841557,21.000522429023693,22.13202654271344,21.122666739004632,22.640444742838543,24.789036367910885,21.71977735731337,22.12444433022661,24.031852062837576,22.443555230034725,23.45824502866868,23.13506070360725,23.172027149075777,23.4522216796875,25.564967176649304,23.43451031454249,22.019999593098955,22.418888549804684,23.78244425455729,25.285925292968752,26.881482536410104,29.39999961853028,26.799999237060547,27.299999237060547,27.700000762939453,27.200000762939453,27.200000762939453,24.0,24.5
17.8700008392334,100.0,100.0,100.0,60.0,100.0,60.0,22.0,19.39999961853028,18.89999961853028,19.100000381469727,20.200000762939453,20.0,95.9,95.3,377.3606458882816,656.3031111111111,926.6983462474384,100.0,100.0,1.4087010873428274,23.65361133151584,22.049150853375203,22.41960800270629,21.211852846498847,20.15081561053241,21.805777859157985,22.58476233103919,22.91822256582755,22.53473649945175,22.89707566646107,23.948033624632743,23.30963051878376,23.588394805531443,22.31368372510051,21.64350814373172,21.81333295036765,22.42875840928819,23.34274551291871,21.62345739293981,20.973333589530288,21.62472288343641,23.14833314683701,22.76634986514137,22.59686247383068,23.805752064823324,22.12511094835069,23.155033126531865,22.66274533739277,20.70549694752832,20.858562155330887,22.047842865987537,20.974814543547456,22.55244418674045,24.906370261863422,21.640666639539933,22.02339138454861,23.99160465193384,22.330074869791662,23.355554984466373,23.13555463626061,23.10248409096712,23.34555589463976,25.42013075086805,23.262483644173816,21.840444471571185,22.30711032443576,23.697777777777777,25.141481451340663,26.817531105324072,29.200000762939453,26.700000762939453,27.100000381469727,27.600000381469727,27.5,27.100000381469727,24.0,24.5
17.174924361725616,100.0,100.0,100.0,60.0,100.0,60.0,22.299999237060547,19.89999961853028,18.799999237060547,19.5,20.299999237060547,20.0,95.9,97.3,384.5393531986924,646.6311111111111,936.7032570760758,100.0,100.0,1.412031091792496,23.6966675652398,22.33777749055351,22.620653259676267,21.414221462673613,20.335999168113425,21.93644327799479,22.71492077055432,23.0044445348669,22.62994113498264,23.01146240234375,23.98358926365518,23.35975409613716,23.61950668523341,22.348771515784904,21.58292400516265,21.831633524177903,22.485228454988764,23.372026510799635,22.145184627580058,21.49382663302952,22.050278133816185,23.421388244628904,23.11904635959201,23.061437509574148,24.055424469592523,22.511333618164063,23.43372619229984,22.907450756995505,21.028538397181105,21.099346963720382,22.2269278333078,21.168592484085647,22.63022223578559,25.11377866391782,22.13177754720052,22.420584267064143,24.30419741030092,22.773926233362268,23.687719012701024,23.4612341610002,23.40967363345077,23.5766663953993,25.584052670547383,23.45124168645324,22.04977823893229,22.50088819715712,23.781333685980897,25.184937729070217,26.722963535638502,29.299999237060547,26.600000381469727,27.299999237060547,27.600000381469727,27.5,27.200000762939453,24.0,24.5
17.120167503356935,100.0,100.0,100.0,60.0,100.0,60.0,22.200000762939453,19.799999237060547,22.0,19.39999961853028,20.299999237060547,20.0,97.3,97.4,381.3627533172447,633.6991111111112,906.8129174017135,100.0,100.0,1.422184002659569,23.9955568101671,22.75424772773693,22.85673197827308,21.55377839265046,20.34696316189236,21.891556803385416,22.65714285714285,23.01688802083334,22.646549836097407,23.031813593635786,23.977435459234776,23.42395064742477,23.64543215904707,22.49052627295779,21.874151718407347,22.21829993553411,22.895163861443017,23.88209100860396,22.71580185124904,22.192839747299384,22.64777798122829,23.816944546169708,23.629840862940227,23.50588219337214,24.124705196206083,22.614888102213545,23.3435293958078,22.69777728311377,20.73309882983827,20.773333062065973,21.89464015586704,20.93363037109375,22.531777818467884,25.50192726417824,22.9377773030599,23.100117287440607,24.6219748414593,23.082370424623843,23.91859744780245,23.5330867814429,23.51398718341504,23.59466722276476,25.55660129123264,23.40496754365809,21.927554999457463,22.276888631184896,23.616667005750863,25.0958021375868,26.62123405550733,29.200000762939453,26.700000762939453,27.39999961853028,27.600000381469727,27.299999237060547,27.200000762939453,24.0,24.5
16.84000015258789,100.0,100.0,100.0,60.0,100.0,60.0,22.100000381469727,19.5,19.39999961853028,19.200000762939453,24.39999961853028,24.89999961853028,96.2,97.0,369.0556665340768,635.7444444444444,905.8246009701588,100.0,100.0,1.4090304605095654,24.14527842203776,22.54274535334968,22.86300655190461,21.723851453993056,20.715555645978007,22.25777682834201,22.88063577318949,23.32533456307869,22.84397743626644,23.183391584429828,24.108718324318907,23.711358341169944,24.022469979745367,23.113216431377925,22.76959178545322,23.61830073337929,24.4470578661152,25.43660146675857,22.003950707706405,21.483209454571764,22.1161112467448,23.48361070421007,22.96222291976685,22.929672979217727,23.79764571844364,22.22911092122396,23.09856212341707,22.43163424223857,20.568655770285087,20.674771417356,21.861960576873976,20.89777768735532,22.54866638183594,25.10696198640046,22.18377739800348,22.55438532243695,24.24074096679688,22.536591796875,23.48093525847496,23.0990126621576,23.1539865930096,23.406222941080728,25.34849670011233,23.13751579733455,21.73000006781684,22.157334052191835,23.58555603027344,25.09209933810764,26.68567964530285,29.200000762939453,26.5,27.600000381469727,27.5,27.200000762939453,27.200000762939453,24.0,24.5
16.530000686645508,100.0,100.0,100.0,60.0,100.0,60.0,21.799999237060547,19.100000381469727,21.100000381469727,18.700000762939453,20.799999237060547,20.700000762939453,95.2,95.9,380.0459865487031,651.8017777777778,928.9903446320563,100.0,99.91534400761172,1.4107060053283722,23.993889617919915,22.473725123187297,22.60470465367137,21.10222140842013,19.91703712745949,21.567556559244792,22.410157800099206,22.76859203197338,22.37286526864035,22.78900667603253,23.71829155815972,23.093333679952742,23.470616922260803,22.34409322459795,21.68912274990862,22.01281060112847,22.628235820695465,23.67816936019199,22.296789324725115,21.76246895495757,22.28583323160808,23.63499925401476,23.2050789969308,23.03058818742341,23.6554247887306,22.14022216796875,22.94274511399611,22.074771018433417,20.104093995568345,20.14431407654208,21.355294819750817,20.48918538411458,22.227333509657115,25.285035897714124,22.50066724989149,22.68748565138432,24.38049346547068,22.708149233217583,23.538946426123896,23.07382691936728,23.15816945593341,23.37644470214844,25.158693400862944,22.975163079554736,21.40977844238281,21.766666666666666,23.271554633246527,24.9076545621142,26.667899878231093,29.200000762939453,26.5,27.39999961853028,27.5,27.299999237060547,27.299999237060547,24.0,24.5
16.33501670519511,100.0,100.0,100.0,60.0,100.0,60.0,21.5,18.700000762939453,20.600000381469727,18.5,20.299999237060547,20.100000381469727,95.5,95.8,372.9061014542324,642.5186666666666,915.4918032786884,100.0,99.67727203243093,1.4103464781496218,23.949444749620223,22.347712897007764,22.48078445733762,20.92444363064236,19.745481047453705,21.40400146484375,22.231745934864826,22.605036711516203,22.215905904491045,22.66432705706323,23.5907695020366,22.965431872709296,23.349877100815007,22.19134464375457,21.52771916975055,21.82771195555045,22.4575164196538,23.4637908337163,22.13061704282408,21.51654308931328,22.00416700575087,23.4397218492296,23.07269926525297,22.88548927057802,23.570458824805964,21.95822170681424,22.806014316533904,22.002875753165853,19.9471344172606,19.991111127068013,21.165490243949144,20.30251763237847,22.09666666666667,25.213629195601857,22.2573333062066,22.38573119403325,24.223950873480906,22.53214852792246,23.41684256213451,22.931851007908943,22.98405171313317,23.255333591037324,25.24052311517055,22.79398672066483,21.25977864583333,21.637999538845484,23.057554931640624,24.846667329764657,26.58715895664544,29.299999237060547,26.5,27.5,27.5,27.39999961853028,27.100000381469727,24.0,24.5
16.073002997798103,100.0,100.0,100.0,60.0,100.0,60.0,21.39999961853028,18.600000381469727,21.0,18.200000762939453,20.200000762939453,20.0,93.6,94.8,366.9209704860564,634.9368888888889,907.67578617219,100.0,99.26101639857559,1.405820240154727,24.04666637844509,22.686797497319244,22.65124128753063,21.057185239438656,19.729185384114583,21.362222493489583,22.14190499441964,22.546963342737264,22.15929783157438,22.59953156409905,23.57675186548478,23.00049415870949,23.36617371358989,22.25380124097679,21.69356746562044,22.072418492136443,22.73228640088848,23.6692817638123,22.96074045440297,22.29629584418403,22.55527767605252,23.902778116861985,23.734920538039432,23.479476948657062,23.778300845077613,22.22688876681858,22.87267994600184,21.902744986340885,19.76046742221765,19.786143264271853,21.00679740157782,20.167110821759263,22.027777845594617,25.60088840060764,23.01955627441406,22.95508797628837,24.74493792498553,23.148740143952548,23.80514672708791,23.27432183159722,23.364182017207924,23.524000515407984,25.373071927338643,22.6941170885672,21.16288967556424,21.43710991753472,22.94377841525607,24.773087112991902,26.46617250795718,29.100000381469727,26.39999961853028,27.5,27.39999961853028,27.200000762939453,27.100000381469727,24.0,24.5
15.521900807530429,100.0,100.0,100.0,60.0,100.0,60.0,21.39999961853028,18.39999961853028,21.100000381469727,18.200000762939453,24.200000762939453,24.700000762939453,93.1,94.8,346.8096762318765,635.2848888888888,909.9290082377772,100.0,98.88867166732601,1.3827860567335033,24.40861078898112,22.828758409288195,22.948496061836195,21.47525924117477,20.19614881727431,21.84800035264757,22.36253943064856,22.952888816550928,22.449122521472955,22.852163357204866,23.848888429821045,23.60345669970101,24.026913414472418,23.268772201091924,23.10830349392361,24.179346181832106,25.12967345792484,26.05150298074959,22.926913715880588,22.34148092387635,22.51944419013129,23.851387871636284,23.685714285714283,23.40758096532884,23.7487588720384,22.06933315700955,22.648888521880103,21.674510521982228,19.44374300415753,19.54745136335784,20.8386926987592,19.91970386646412,22.0682219780816,25.58370252821181,23.073556111653645,22.98596555475603,24.71679024402006,23.103111527054395,23.756724932040385,23.22740802529417,23.289672771777983,23.41866692437066,25.09934608609069,22.4747718162786,20.84288845486111,21.224000244140623,22.84844523111979,24.74123520085841,26.443209725839115,29.100000381469727,26.39999961853028,27.5,27.5,27.39999961853028,27.200000762939453,24.0,24.5
14.93000030517578,100.0,100.0,100.0,60.0,100.0,60.0,21.200000762939453,18.100000381469727,21.100000381469727,17.899999618530273,22.200000762939453,23.100000381469727,96.7,97.5,366.9836136864834,646.1644444444444,910.460654336898,100.0,97.81759939990022,1.404534914940726,24.175277709960938,22.69124197367749,22.6248370800143,21.02014892578125,19.53570348668981,21.167555338541668,21.97809486994668,22.514369212962965,22.115556183753657,22.580585537737576,23.61264919704861,23.13283962673611,23.540740439332563,22.519999685900945,21.96420969823648,22.404445114634395,22.96810478260315,24.12522690716912,22.771110402801888,22.30518459743923,22.536667378743488,23.73749957614476,23.66222204783606,23.15267964282067,23.506142610038804,21.868444146050347,22.691241096047783,21.630849242366217,19.30502936826115,19.27058879378574,20.504836856617647,19.749925763165507,21.874666815863712,25.59940764250579,23.06199964735244,23.00421049776133,24.61259313512732,23.039407461660875,23.529356696591744,23.057284658926505,23.091242532169115,23.20911187065972,25.08418327780331,22.54692861519608,20.73844489203559,21.053556450737847,22.71555650499132,24.66691367066937,26.351112045476462,29.0,26.200000762939453,27.39999961853028,27.5,27.5,27.39999961853028,24.1,24.6
14.75504213220933,95.0,95.0,95.0,60.0,95.0,60.0,20.799999237060547,17.799999237060547,20.299999237060547,17.299999237060547,20.299999237060547,20.200000762939453,94.4,95.1,356.17693123682466,633.192,913.8419445407006,100.0,97.19271057604101,1.3912937412035242,24.18500001695421,22.715555507684847,22.54666660283905,21.02192626953125,19.38251817491319,20.994666748046875,21.900952148437504,22.471111563223378,22.09122814156159,22.597193096673976,23.65265017778446,23.22938164605036,23.61530844605999,22.46619744551809,21.88491232353344,22.269542020909928,22.94718927121629,24.01464069840176,22.725679524739583,22.30469149365837,22.51055603027344,23.594444868299696,23.76317409939236,22.87320293351716,23.372810473473248,21.87311055501302,22.707451554840688,21.74823524624694,19.18011681629203,19.12444430083232,20.4078426585478,19.56177707248264,21.78422241210937,25.562962330005792,23.1717776828342,22.969824361522296,24.536049397786456,23.04533356843171,23.34783742804276,22.89901205934125,22.93751611647264,23.07177720811632,25.03895295585683,22.506927929049223,20.55555616590712,20.883332994249127,22.51333333333333,24.53037049093364,26.264939296392747,28.89999961853028,26.299999237060547,27.299999237060547,27.39999961853028,27.39999961853028,27.100000381469727,24.0,24.5
14.84000015258789,95.0,95.0,95.0,60.0,95.0,60.0,20.700000762939453,17.600000381469727,20.100000381469727,17.200000762939453,24.200000762939453,24.799999237060547,92.5,93.4,343.3740470355891,627.0302222222223,899.1096782069052,100.0,96.31861915023397,1.3833111167998386,24.42194578382704,22.715555747038405,22.54248366013072,21.332445023148143,20.107852195457173,21.400444607204864,22.03809533497644,22.95170392071759,22.49473698487756,23.073216916803727,24.010255992922005,24.14246871383102,24.382220986448687,23.618012224163927,23.407719341077307,24.416731691048813,25.39189485038807,26.2865358838848,22.817284930193868,21.992592366536464,22.05388921101888,23.2194440205892,23.3031734406002,22.44287588082108,22.91346419589971,21.389556003146705,22.55660121144812,21.73594787198734,18.76093535841557,18.606536346635007,19.977515924989785,19.156148093894675,21.889332750108505,24.957925618489583,22.46422200520833,22.490058479532163,24.1637035228588,22.52533311631944,23.03111086839821,22.34024597921489,22.399738546134603,22.68333285861545,24.81176462609784,22.1678426904616,19.891111043294263,20.454888441297744,22.201333075629343,24.45259271315586,26.264446192611885,28.89999961853028,26.299999237060547,27.39999961853028,27.299999237060547,27.0,27.299999237060547,24.0,24.5
14.099999904632568,85.0,85.0,85.0,60.0,85.0,60.0,20.100000381469727,16.799999237060547,18.700000762939453,16.200000762939453,24.89999961853028,25.89999961853028,93.3,92.8,333.0524624996498,627.3195555555556,895.4130999455687,100.0,94.80931570104968,1.3735467928119067,24.45389005872938,22.737779405381943,22.420391406888275,21.61807418258102,21.01214789496528,21.471556125217013,21.57238159179688,22.946370442708325,22.84304120693988,23.650291897957786,24.4041012494992,24.789136118947724,24.84888855733989,24.233919128061043,23.943859577736664,24.96548896739686,26.05647052440768,26.870065646701388,23.28543203848379,21.570864378375767,21.323889244927305,22.637222120496965,22.944126867869542,22.05385638467627,22.585098565793505,21.05666632758247,22.78797487745097,22.162614331214257,18.612632207145467,18.45699343213848,19.88261471417994,18.895999981915512,22.13244411892361,24.11999918619792,21.861555582682293,21.92935741045322,23.568395091869217,21.866073857060183,22.82596478378564,21.92246900016879,21.96679791219873,22.46511121961806,24.77568598728554,22.03843116510927,19.064889051649303,20.194000447591144,22.054000854492188,24.353579222125777,26.147655195071376,28.700000762939453,26.200000762939453,27.39999961853028,27.299999237060547,26.700000762939453,27.299999237060547,24.0,24.5
14.079999923706056,85.0,85.0,85.0,60.0,85.0,60.0,19.600000381469727,16.100000381469727,17.700000762939453,15.5,25.0,26.200000762939453,92.0,92.9,326.51290364419265,640.004,904.6838831747732,99.85060772355817,92.07124212339414,1.3625718029303555,24.38694449530708,22.437648000280845,22.003137286815765,21.268740596064813,20.821334092881944,21.16355523003472,21.16952369326637,22.655999891493057,22.687719655176352,23.51999940035636,24.317264185196315,24.82740734712577,24.913826422043787,24.39625622487208,24.14081795675713,25.12261396420547,26.241044666564537,27.146404430912987,22.91999926154996,21.06592686029128,20.876666259765628,22.295556131998698,22.66603064158605,21.566535979626227,22.242091678793912,20.546667209201388,22.52339832580168,21.95581692963644,18.125146127444257,17.865098422181376,19.557647026909724,18.43614818431713,21.984666680230035,23.679407552083333,21.32422315809461,21.457076080500737,23.29925898799189,21.64118570963542,22.40187138786093,21.538765914351856,21.618040157143582,22.23511047363281,24.65307250178718,21.7717648973652,18.49399990505642,19.751777615017364,21.79555569118924,24.17604867440683,26.114567660108023,28.5,26.100000381469727,27.39999961853028,27.299999237060547,26.799999237060547,27.299999237060547,24.0,24.5
13.965130448729674,84.0,84.0,84.0,60.0,83.0,60.0,19.5,15.600000381469728,17.200000762939453,15.100000381469728,25.100000381469727,26.299999237060547,93.0,93.2,326.0327930137759,628.8511111111111,916.0409836065572,99.8273977559774,91.63805323854518,1.3575400403994549,24.32416610717773,22.35294173496221,21.950849306193827,21.26370325159144,20.9007408311632,21.25644517686632,21.249840630425343,22.792295735677083,22.82549791837993,23.69380096970943,24.5029066297743,25.012098976417818,25.04370305567612,24.48748522306744,24.221286635370983,25.20444447635825,26.318953769658908,27.169150199142152,22.80691370081018,20.901976634837965,20.69805535210503,22.03805601331923,22.49174552796379,21.37359499463848,22.166012992110907,20.362223307291668,22.50875922309028,22.06692812053207,18.13777733518366,17.78980369817198,19.43215651169322,18.35822166160301,22.025333048502603,23.329482873987267,21.15288974338108,21.29754474483736,23.09209850923515,21.384297055844907,22.331696163422883,21.45456851912133,21.40470577065461,21.99622165256076,24.57124230877247,21.81359456380208,18.37999959309896,19.70733337402344,21.808666381835938,24.13086284119406,25.96543149594908,28.5,26.100000381469727,27.299999237060547,27.299999237060547,26.799999237060547,27.39999961853028,24.0,24.5
13.960000038146973,80.0,80.0,80.0,60.0,80.0,60.0,19.5,15.699999809265137,17.100000381469727,15.100000381469728,25.100000381469727,26.299999237060547,92.5,92.4,324.69138143138207,621.584,894.1852437003714,99.9274371206816,91.81298069657893,1.3646987082627249,24.23110970391167,22.264313901016138,22.015685716018176,21.297184968171297,21.000000361689818,21.35288940429688,21.35968162899925,22.947850839120367,22.991345429002195,23.90783562911184,24.691282510349893,25.22395140094521,25.23555501302083,24.54526274385508,24.14245705409357,25.2943785424326,26.317123672385623,27.071111621732022,22.78469223210841,20.64987536771798,20.478333875868056,21.90305625067817,22.3968246217758,21.27267954707925,22.07738619536356,20.24222208658854,22.625883294398488,22.216208543964463,18.25216421383864,17.86692788117851,19.46666666666667,18.414518229166667,22.15333353678385,23.062814941406256,21.02244432237413,21.13239760370979,22.99283959659529,21.26370415581597,22.23625702439693,21.314321409625773,21.23973795572917,21.843777669270832,24.586143583409925,21.895947903901146,18.272221815321178,19.704222276475697,21.775111151801205,24.107160252700623,25.91135751229745,28.5,26.299999237060547,27.200000762939453,27.200000762939453,26.600000381469727,27.200000762939453,24.0,24.5
13.965008472245865,80.0,80.0,80.0,60.0,80.0,60.0,19.39999961853028,15.399999618530272,16.799999237060547,14.800000190734863,25.100000381469727,26.299999237060547,91.3,91.7,318.525205255524,630.9,893.25,99.88155353287148,90.87626942302816,1.3581304499457738,24.26444380018446,22.167844046798407,21.88653604345384,21.214221462673613,20.94518500434027,21.261334364149302,21.286667112320185,22.863703703703703,22.97286583972953,23.91251463416027,24.71863189436431,25.22790127977912,25.247160358193486,24.603742133246527,24.202339324058844,25.31294057010825,26.36235239864175,27.11607753778595,22.576297260802463,20.48148080331308,20.3172231886122,21.710277726915145,22.28761916387649,21.132809946895424,22.001045975030635,20.07599955240885,22.41333438648897,22.055424389808,18.02900597644829,17.65385582618464,19.31477082695057,18.30222231264468,22.11955586751301,22.83140796802662,20.78644504123264,21.045379959909543,22.79728370949074,21.09570402922453,22.14362528840004,21.240494490258484,21.1202605602788,21.76555541992187,24.566013071895423,21.883398995991627,18.17888902452257,19.58000006781684,21.624444986979167,24.0175308039159,25.9158016251929,28.39999961853028,26.299999237060547,27.200000762939453,27.200000762939453,26.5,27.200000762939453,24.0,24.5
13.93000030517578,80.0,80.0,80.0,60.0,80.0,60.0,19.200000762939453,15.0,16.5,14.5,25.100000381469727,26.39999961853028,92.7,92.4,320.23647156104994,638.051111111111,914.9491657194544,99.74096327984319,89.46922459312043,1.3515934880208584,24.238887871636287,22.13647109885621,21.8439217760672,21.06133237485533,20.76029559100116,21.241778293185767,21.220635211278523,22.878517885561344,22.94994103504203,23.89731045550073,24.744273233006144,25.24000018084491,25.2619760018808,24.63555472747624,24.255204335709067,25.38823401756536,26.45673221762664,27.25385598575368,22.604198239173417,20.42518446180556,20.2261116027832,21.720556555853943,22.246349128844248,21.13803910398795,21.807842339409724,19.944444444444443,22.406798358992035,22.002613581239785,17.879298445495248,17.35058833103554,19.092026734196285,18.10103741681134,22.06622233072917,22.97333441840278,20.77488993326823,20.952983369883043,22.857283754701964,21.055407805266203,22.08842066714638,21.089877055603782,21.025620005489177,21.70977742513021,24.57071916168812,21.87111074410233,17.93711113823785,19.375333591037325,21.57822252061632,23.9960492922936,25.939012164834107,28.5,26.200000762939453,27.200000762939453,27.299999237060547,26.700000762939453,27.200000762939453,24.0,24.5
13.43000030517578,77.0,78.0,78.0,60.0,77.0,60.0,19.200000762939453,15.100000381469728,16.5,14.5,25.100000381469727,26.39999961853028,92.2,92.6,316.25057974470985,621.9582222222223,909.8983704613858,99.79911968042425,90.02636415473135,1.3491039650254275,24.27583253648546,22.214901912913604,21.84993465647977,21.1890380859375,21.04740767867477,21.37999986436632,21.46095193529886,23.07407326027199,23.17731012712445,24.17637468304551,24.96615271935097,25.503951385874803,25.410864408516588,24.756492784288195,24.309240008794777,25.40653674555759,26.43503354141136,27.19686271318423,22.72987625687211,20.37654320987654,20.153333282470705,21.43888922797309,22.21587388780382,20.935163191253064,21.78719003714767,19.819778238932287,22.51712550742953,22.19215702231413,18.1464324058845,17.522091295828226,19.23738534964767,18.266371166087968,22.22377719455296,22.55555564597801,20.633333197699656,20.912047054893097,22.70691332404996,21.092149522569446,21.92608071488944,21.019012526523923,20.8198690576491,21.666889105902776,24.80836708218444,22.046013087852327,17.93844455295139,19.29533386230469,21.58533291286892,23.92987648292824,25.85876555266204,28.39999961853028,26.0,27.299999237060547,27.200000762939453,26.700000762939453,27.200000762939453,23.9,24.4
13.1604490994217,75.0,75.0,75.0,60.0,75.0,60.0,19.200000762939453,14.800000190734863,16.0,14.199999809265137,25.100000381469727,26.39999961853028,90.5,91.3,312.5679813673138,615.5413333333333,888.8129174017137,99.85567648283272,90.50407143242882,1.3531458969348795,24.24833246866862,22.252810090507555,21.82797380833844,21.213926414207176,21.16444480613426,21.41155544704861,21.57746029808408,23.13274097583912,23.307134902686403,24.31298171372441,25.086154305221687,25.606419918860915,25.478765869140624,24.77005822254203,24.297543745431284,25.454379212622552,26.43817082822713,27.14143704682393,22.67580234857253,20.19234634211034,19.98750093248155,21.31499989827474,22.225714305090523,20.862221950954865,21.75346384484784,19.83800089518229,22.654119035309435,22.23686331954657,18.382924005162643,17.495163382735907,19.283660449857024,18.320296585648144,22.286888359917533,22.56237123842593,20.69888916015625,20.98245535510325,22.571852017626348,20.92000045211227,21.91602362024854,20.95654372227044,20.71660108379289,21.636666937934027,24.9633979747498,22.15215649573631,18.1526663547092,19.233777398003475,21.51555582682292,23.87259287893037,25.77851863908179,28.39999961853028,26.200000762939453,27.100000381469727,27.100000381469727,26.5,27.100000381469727,24.0,24.5
12.635000228881836,75.0,75.0,75.0,60.0,75.0,60.0,19.200000762939453,14.800000190734863,16.0,14.100000381469728,25.100000381469727,26.39999961853028,89.7,89.4,312.5622928181633,638.6306666666667,866.5590009845671,99.85567729696045,89.31395131089388,1.3621087114159451,24.20249947441949,22.112679993872547,21.788496827767563,21.130666684751155,21.00859203197338,21.306666124131944,21.4987302749876,23.06074055989583,23.24584789610746,24.16538143046418,24.931965937166133,25.53580277054398,25.422963309582368,24.66713503118147,24.285146827028512,25.50274394914216,26.42013122957516,27.14143624897876,22.54864170404128,20.08765462239583,19.897777387830946,21.23694449530707,22.07555551680307,20.74091437844669,21.766012672972835,19.6739997016059,22.67189446742239,22.28287568933823,18.11625733849598,17.357385493259805,19.19477092269199,18.1952586082176,22.23355590820312,22.39348171657986,20.5308876546224,20.839298573990312,22.516295708550345,20.8219263599537,21.854503109580595,20.97679074134356,20.677908065895625,21.58511074490017,24.798954663245503,22.02117648654514,17.87622253417969,19.216000298394096,21.46066663953993,23.899012888213736,25.83135835624035,28.299999237060547,26.299999237060547,27.100000381469727,27.100000381469727,26.39999961853028,27.200000762939453,24.0,24.5
12.630000114440918,75.0,75.0,75.0,60.0,75.0,60.0,19.100000381469727,14.699999809265137,15.899999618530272,14.100000381469728,25.100000381469727,26.39999961853028,91.8,92.5,319.3358685174576,644.2151111111111,907.9742479153022,99.72095560229299,89.41471745865658,1.3531464701186369,24.178332604302305,22.088365662020017,21.790588139552693,21.12148283781829,20.982221498842595,21.20222154405382,21.386983816964285,22.94844428168403,23.15368416769463,24.075321166278325,24.90905991252671,25.514567434051887,25.41456743405189,24.723041663811223,24.339650436312137,25.49281061708538,26.50666759216708,27.27346350975286,22.47901294849537,20.116296612774885,19.947223409016924,21.1988885667589,22.012698412698416,20.775947361366423,21.759739296109068,19.686222398546008,22.63006424249387,22.33934597439236,18.1464325486568,17.307189781837216,19.21594780815972,18.155851689091435,22.214888102213543,22.42074119285301,20.51222215440538,20.76350890042489,22.451851249035496,20.87970377604167,21.916725774396937,20.977530999831213,20.730457580167485,21.49466722276475,24.711895472707308,22.033202965430966,17.871778089735237,19.295777384440107,21.582889065212672,23.94197455512152,25.890123607494218,28.299999237060547,26.39999961853028,27.100000381469727,27.200000762939453,26.39999961853028,27.299999237060547,24.0,24.5
13.170000076293944,80.0,79.0,79.0,60.0,79.0,60.0,19.100000381469727,14.600000381469728,15.899999618530272,14.0,25.200000762939453,26.5,93.8,93.3,329.1114703631792,634.8933333333333,906.588535996734,99.72922551181932,89.21309076812692,1.3643600010962111,24.176666090223527,22.069542100694445,21.68339851728452,21.09511158130787,20.982814670138893,21.21733317057292,21.42285698784722,22.955851779513885,23.19111156798246,24.09918177197552,24.87281963641827,25.50419665678048,25.40765380859376,24.78292400516265,24.382690715232098,25.472941878574343,26.475033349928506,27.26535899841707,22.46592535325039,20.162962962962965,19.94277835422092,21.16833326551649,22.124126712859624,20.69594774433212,21.69620919819751,19.63644449869792,22.78718939887153,22.23973835465176,18.08631591796875,17.25803916781556,19.238954152624583,18.12029676649306,22.14422200520833,22.182815031828703,20.38377909342448,20.6994155616091,22.4582713186005,20.894815719039347,21.82315823739036,20.864197229456018,20.61516368591707,21.52488966200087,24.849933379927496,21.958431149152368,18.019111328125,19.126888766818578,21.50466640896267,23.816296386718747,25.860741433979552,28.39999961853028,26.200000762939453,27.200000762939453,27.200000762939453,26.600000381469727,27.299999237060547,24.0,24.5
12.915513718497694,75.0,75.0,75.0,60.0,75.0,60.0,19.100000381469727,14.5,15.800000190734863,13.899999618530272,25.100000381469727,26.5,91.0,92.0,314.1311540759978,627.4435555555555,883.9278644499232,99.83913568682682,86.86869165448492,1.3568517172539616,24.08944456312391,21.916863734426062,21.616470955244075,20.937778862847217,20.75318513093172,21.07022189670139,21.225396825396825,22.86162941261574,23.07181325098228,24.02947355571546,24.80068359375,25.43555584189333,25.36469123746142,24.76374318976152,24.27929766024762,25.42509861366422,26.409150167228344,27.15764702690972,22.312839008849345,19.931110221956985,19.70166617499457,21.0636116027832,21.914285326760915,20.524182926751426,21.580129984936683,19.42777770996093,22.5939865610958,22.12104508144403,17.833683982090644,16.91424831814236,18.922091216043707,17.840296133535883,22.07288845486111,22.032888635706016,20.1655552842882,20.49426919145193,22.293086600597995,20.654814995659724,21.659883412143643,20.785926046489195,20.498039135901752,21.38733391655816,24.74169897939645,21.93437946793301,17.632222222222225,18.92822184244792,21.308888549804685,23.792346116054205,25.767160373263888,28.299999237060547,26.5,27.100000381469727,27.200000762939453,26.200000762939453,27.200000762939453,24.0,24.5
12.380000114440918,79.0,79.0,79.0,60.0,79.0,60.0,18.89999961853028,14.300000190734863,15.399999618530272,13.600000381469728,25.100000381469727,26.39999961853028,90.0,90.3,312.4704993982784,636.732,884.8409713995261,99.83753592582867,84.51002571961249,1.354645588068706,24.07583338419596,21.7790851268893,21.465098262612337,20.75051766854745,20.563259910300925,20.808889973958333,21.01238064236111,22.68474075882523,22.90432792797424,23.87017486750731,24.696411132812504,25.333580111279897,25.29555490752797,24.685614763226425,24.25543898197643,25.387189957363155,26.41359607970793,27.1592147926879,22.087160539038383,19.633333408685377,19.4647218492296,20.86222186618381,21.721904742528523,20.395554885365605,21.470848572176266,19.2575555419922,22.458039008246526,21.955294341043707,17.440467736316705,16.69777792138991,18.68078421798407,17.618074273003472,21.96844434950087,21.846518554687503,19.92911037868923,20.3822219224004,22.115307993947724,20.438222294560187,21.63157901875457,20.66716044861593,20.388496189491416,21.25022210015191,24.67764788858252,21.81830057381025,17.289333224826386,18.80866665310329,21.197332831488715,23.755307722680364,25.785185486593367,28.200000762939453,26.5,27.100000381469727,27.100000381469727,26.5,27.200000762939453,24.0,24.5
12.380000114440918,75.0,75.0,75.0,60.0,75.0,60.0,18.89999961853028,14.0,15.199999809265137,13.300000190734863,25.100000381469727,26.39999961853028,91.0,90.6,309.72502032563034,638.3826666666666,894.4852695152408,99.74816749616512,85.00581731791108,1.347872877163493,24.089720916748043,21.748758712469364,21.413072054993872,20.725924931278936,20.53688838252315,20.7555559624566,21.014602709573417,22.65066749855324,22.928187534265348,23.86222266481634,24.683417113214475,25.3214815116223,25.285184959129047,24.744795164587902,24.29918191474781,25.389281109579247,26.447321155024508,27.24679585375817,22.110370777271413,19.784937879774304,19.539166429307727,20.92361068725586,21.66634976826017,20.40758064619077,21.45777835222632,19.359111192491323,22.54195995455474,22.0099347681781,17.6074858369883,16.617254917917684,18.755817089205475,17.613926323784717,21.920888468424472,21.861334002459493,19.99622287326389,20.388771601448287,22.146172718942903,20.494815809461805,21.59134500068531,20.69160555615837,20.41071849149816,21.338666178385417,24.754510298585583,21.81542513978248,17.347555948893227,18.684222479926216,21.27822184244792,23.72271502459491,25.88740746768904,28.299999237060547,26.100000381469727,27.100000381469727,27.200000762939453,26.600000381469727,27.200000762939453,24.0,24.5
11.850000381469728,75.0,75.0,75.0,60.0,75.0,60.0,18.700000762939453,13.800000190734863,16.0,13.5,25.200000762939453,26.5,91.5,91.8,230.711480031248,616.3324444444445,891.263910012167,99.6462603596126,84.98174559865865,1.2604442827271387,24.03527738783095,21.856732377195662,21.453855666615603,20.82281575520833,20.868148148148148,21.280444335937496,21.75523759145585,23.37362964771412,23.671812394348496,24.6776611328125,25.54393091446314,26.19777756679205,26.225184612509658,25.754385393823096,25.38900539108188,26.17803851358252,26.7647034888174,27.346664847579653,22.19481495044849,19.666172055844907,19.43222215440538,20.801111941867408,21.65492117745536,20.24758260888991,21.24758141212214,19.12266757541233,22.612810840482023,22.03869261897467,17.785497047468937,16.459346357358047,18.966797672845185,18.0474072265625,22.663110148111983,21.672889178240737,19.964000040690102,20.473684853001647,22.051604772497104,20.42074119285301,21.551111910635964,20.47604927722319,20.20941225936989,21.419333292643227,24.90849625331904,21.90013084660947,17.521333482530384,18.316667073567707,21.288665703667537,23.65358057846258,25.79851918161652,28.5,26.100000381469727,27.200000762939453,27.200000762939453,26.700000762939453,27.299999237060547,24.0,24.6
11.84018048458412,72.0,72.0,72.0,60.0,71.0,60.0,21.100000381469727,13.100000381469728,14.399999618530272,12.600000381469728,26.700000762939453,26.600000381469727,90.4,89.8,302.1049208719222,627.2364444444444,884.2770735943903,97.31840466630655,86.53753628051697,1.3431644420870628,24.01388871934679,21.94535973243464,21.285752080780227,20.95377640335648,21.368889250578704,21.8755552842882,22.8022216796875,24.39051803023727,24.720233689692986,25.77590531912464,26.81811899038462,27.40716070481289,27.406173743730708,27.13567294293677,26.88421138294956,27.338300717422385,27.47634117774714,27.864314140369693,22.13925901813272,19.33333333333333,19.157777235243056,20.44861051771376,21.464762079148063,20.00392156862745,21.34797443065768,19.24866685655381,22.20078404245813,21.901960624744696,17.278362358940974,16.9022225573172,19.615163606132555,18.872593496817128,23.759778578016498,21.431407244646987,19.79088812934028,20.501754029034178,21.96740684980228,20.20622214988426,21.401169662029417,20.527654275776428,20.18692786522161,21.42377780490451,24.83320232715482,22.52156854766646,17.840222507052953,18.767555474175342,21.50511074490017,23.71432140962577,26.089631709346065,28.299999237060547,26.5,27.0,27.100000381469727,26.100000381469727,27.299999237060547,24.0,24.5
