Amb_temp,FS0,FS1,FS2,FS3,FS4,FS5,Supply_Air_Temp0,Supply_Air_Temp1,Supply_Air_Temp2,Supply_Air_Temp3,Supply_Air_Temp4,Supply_Air_Temp5,LC_FlowRate1,LC_FlowRate2,cooling_power,rack_power,IT_power,RCI_HI,RCI_LO,PUE,Rack_Tem0,Rack_Tem1,Rack_Tem2,Rack_Tem3,Rack_Tem4,Rack_Tem5,Rack_Tem6,Rack_Tem7,Rack_Tem8,Rack_Tem9,Rack_Tem10,Rack_Tem11,Rack_Tem12,Rack_Tem13,Rack_Tem14,Rack_Tem15,Rack_Tem16,Rack_Tem17,Rack_Tem18,Rack_Tem19,Rack_Tem20,Rack_Tem21,Rack_Tem22,Rack_Tem23,Rack_Tem24,Rack_Tem25,Rack_Tem26,Rack_Tem27,Rack_Tem28,Rack_Tem29,Rack_Tem30,Rack_Tem31,Rack_Tem32,Rack_Tem33,Rack_Tem34,Rack_Tem35,Rack_Tem36,Rack_Tem37,Rack_Tem38,Rack_Tem39,Rack_Tem40,Rack_Tem41,Rack_Tem42,Rack_Tem43,Rack_Tem44,Rack_Tem45,Rack_Tem46,Rack_Tem47,Rack_Tem48,Return_Air_Temp0,Return_Air_Temp1,Return_Air_Temp2,Return_Air_Temp3,Return_Air_Temp4,Return_Air_Temp5,LC_RET0,LC_RET1
19.5,60,60,60,60,60,60,21.60000038,25.70000076,24.89999962,24,24.29999924,26.20000076,102.9,104.2,330.6777669,570.4742222,822.8190298,100,100,1.403683861,25.27222358,24.40026185,24.84208968,24.54755552,24.50696271,24.34044515,24.88730217,25.73185167,25.88514654,26.52467876,26.65299166,26.34740819,25.29950652,25.15134606,25.26269053,25.72679531,26.1022228,26.72470591,26.5592573,25.52790181,25.40666656,25.50416667,25.96666667,25.66509794,25.87346351,25.94400065,26.24366032,26.06378996,26.06432734,25.38169903,25.27764789,23.78459238,24.66488837,26.15318359,25.52355523,25.71462045,26.25308521,25.67140752,26.0617553,25.7859259,25.62353005,26.13310954,26.40862742,25.51451025,25.8566668,26.05799995,25.76933295,24.88765447,26.83580126,27.20000076,26.70000076,27.60000038,29.79999924,26.89999962,27,24,24.5
18.17686574,60,60,60,60,60,60,21.89999962,25.79999924,25,24.20000076,24.39999962,26.20000076,105.2,104.5,334.0945444,565.7897778,828.138109,100,100,1.405154452,25.28916796,24.3989545,24.8883647,24.54696343,24.53096246,24.38844428,24.91428668,25.74873987,25.887018,26.53192917,26.63282085,26.33975408,25.29703708,25.13567237,25.26386005,25.72339729,26.10509807,26.72810426,26.60715905,25.58543113,25.48527832,25.58000031,26.03142884,25.72392068,25.91503236,26.06511081,26.37411806,26.17751656,26.09099321,25.48208965,25.37856238,23.89066678,24.6942216,26.17155382,25.55933458,25.72771938,26.34888901,25.74133265,26.08444453,25.84962912,25.72679818,26.18933404,26.4925494,25.59006555,25.94466715,26.13200019,25.84999986,24.92666709,26.84987582,27.20000076,26.60000038,27.60000038,29.79999924,27,27,24,24.5
18.67485167,60,60,60,60,60,60,22,25.79999924,24.89999962,24.29999924,24.5,26.20000076,103.1,104.5,346.45293,558.3497778,813.7110867,100,100,1.427430339,25.26139052,24.44601317,24.87816872,24.59377785,24.50370461,24.35288845,24.8368259,25.63851906,25.78058511,26.41731057,26.47658211,26.24666658,25.24345756,25.03578916,25.16467842,25.6758154,26.03163376,26.65281001,26.45851795,25.55876736,25.47916616,25.58722365,26.00666756,25.75032871,26.00104374,26.10822157,26.33751707,26.25437873,26.24187097,25.45202732,25.34457417,23.87585268,24.647555,26.08948134,25.66600111,25.86198802,26.24814664,25.69362974,26.10385899,25.94197546,25.77751832,26.17622274,26.4402607,25.77673196,25.94666626,26.07444485,25.82199938,24.91036904,26.84641882,27.20000076,26.5,27.60000038,29.79999924,26.89999962,26.89999962,24,24.5
18.70999908,60,60,60,60,60,60,22.29999924,25.89999962,24.89999962,23.79999924,24.10000038,26.20000076,105.2,104.2,358.0507994,568.7768889,830.8000004,100,100,1.432627539,25.28472239,24.45124272,24.86928152,24.58548069,24.47200033,24.42355523,24.91968258,25.8053333,25.94760285,26.58690064,26.59316239,26.19135802,25.12716027,25.18503004,25.17450251,25.70535897,26.11215661,26.64941167,26.59604914,25.64938196,25.61444414,25.76083374,26.18190375,26.03947674,26.26274478,26.36777724,26.54980357,26.42797405,26.04397629,25.29150375,25.12575077,23.57096345,24.7031113,26.31881438,25.78888943,26.03532087,26.35802484,25.8675557,26.39181244,26.11950563,26.06405133,26.49377848,26.67529616,25.86300615,26.10666585,26.00111043,25.75711032,24.88197489,26.86691322,27.29999924,26.89999962,27.60000038,30,26.89999962,26.89999962,24,24.5
21.52499962,60,60,60,60,60,60,24.29999924,26.29999924,25,24,24.20000076,26.20000076,103.4,104.6,356.9286248,584.7404444,833.7613082,98.46159707,100,1.431544152,25.31999953,24.34745152,24.94039283,24.53333306,24.37718461,24.36755561,24.9371427,25.84059154,26.03532158,26.62362582,26.55658136,26.0901227,24.9841977,25.25637593,25.16514671,25.67058808,26.18666625,26.68392119,26.80864137,25.80172948,25.9555564,26.13277605,26.53555734,26.43869198,26.82483772,27.22133314,27.41228889,27.26849676,26.15087791,25.28967349,25.02039181,23.41422173,24.76844442,26.45214717,25.92266724,26.39836197,26.66444574,26.28533185,26.83227996,26.76987546,26.85202669,27.21022176,27.39529431,26.72888997,26.61511108,26.12977756,25.76355537,24.93827326,26.95753114,27.5,26.89999962,27.79999924,30.10000038,27,27,24,24.6
21.56999969,60,60,60,60,60,60,25.20000076,26.60000038,24,22.79999924,23.89999962,26.29999924,108.2,108.3,360.4224979,598.2284444,875.3143049,96.68628038,100,1.413190337,25.22860972,24.04810576,24.41777822,23.72029586,23.34874078,23.39644518,24.20158682,25.2799991,25.49193058,26.12257387,25.7405143,25.35086346,23.91456713,24.35064312,24.39204708,25.07215728,25.85124256,26.61333343,27.02790166,25.84222216,26.0958335,26.32694499,26.74984111,26.64496703,27.02274465,27.47577813,27.71320115,27.53725474,26.31649163,25.35320255,24.89829915,22.73896313,24.0573327,26.63140589,25.89577745,26.47883101,26.8479016,26.49866536,27.0390655,27.02938232,27.1296741,27.63733303,27.59555536,26.97071876,27.03955458,26.26066637,25.80688843,24.90839572,26.98271605,27.79999924,27,27.89999962,30.39999962,27.5,27.10000038,24,24.6
22.56999969,65,65,60,65,65,60,25.60000038,27,24,23.39999962,24.39999962,26.20000076,108.8,108.8,380.8866015,603.7595556,869.4742058,92.3493486,100,1.44127971,25.28166606,24.22431306,24.74039123,24.34518365,23.51496347,23.3262222,23.85587342,24.83437021,24.96000099,25.50479565,25.33641013,25.09432049,23.4120983,23.66362647,24.05777859,24.76365959,25.63999997,26.62614507,27.20987684,26.11555537,26.49333276,26.66194458,27.10158769,27.10483654,27.48287601,27.96266574,28.01568675,27.58666785,26.62128706,25.75058753,25.47738588,23.26666748,24.04911167,26.91555556,26.22377875,26.68023118,27.15456829,26.80148184,27.39251616,27.47382858,27.50248258,27.82688938,28.00522621,27.28444521,27.31866781,26.35733493,26.05822266,25.15358118,27.07481674,28.10000038,27.10000038,27.89999962,30.60000038,27.60000038,27,24,24.6
22.79000092,75,75,60,75,75,60,25.79999924,27.29999924,24,23.79999924,24.70000076,26.29999924,109.5,109.3,399.2142794,598.0022222,878.6619234,89.19169727,100,1.45755715,25.35861087,24.45202549,24.99869329,24.70874042,23.53155653,23.40266629,23.95745995,24.62222222,24.57684198,24.99344939,24.9264951,24.83678958,23.17333351,23.06502921,23.73871271,24.50928181,25.41437717,26.57202611,27.41086396,26.35135799,26.76277822,26.88583442,27.40031641,27.42797453,27.78797424,28.21044529,29.15790936,27.52967442,26.73403549,25.86771408,25.69280966,23.4,23.9393339,27.0951114,26.40688843,26.6788303,27.31506167,27.11496492,27.63766176,27.75703788,27.7066652,27.90311062,28.26405069,27.46588238,27.3242216,26.27711195,26.10577813,25.19777832,27.08321036,28.39999962,27.29999924,28,30.70000076,27.79999924,27.10000038,24,24.6
23.72499943,75,75,60,75,75,60,25.89999962,27.39999962,23.89999962,24.10000038,24.89999962,26.20000076,107.9,107.6,394.6605468,587.0471111,833.1838832,94.28904142,100,1.476977169,25.29999932,24.24052367,24.8138565,24.40562952,23.37451742,23.20800008,23.69079357,24.62666594,24.69684231,25.14526339,24.94700844,24.78370391,23.1516056,23.30970716,23.78830352,24.49516306,25.39686287,26.40914953,27.10296284,26.08543159,26.45388811,26.60333405,27.07333306,27.09045793,27.45490148,27.85466661,27.88156786,27.26300695,26.39555593,25.66013072,25.49228803,23.41185176,23.99533359,26.87377749,26.10422119,26.44608133,27.17259295,26.68651801,27.28538026,27.28444417,27.34222245,27.70888916,27.91790748,27.10196126,27.06244493,26.12955594,25.97311062,25.1861732,26.89209723,28.29999924,27.29999924,27.89999962,30.70000076,27.70000076,27,24,24.5
23.87988269,62,62,60,61,61,60,19,20.89999962,24.5,25.20000076,21.39999962,26.10000038,105.8,104.2,434.6428577,594.4764444,836.8857247,99.93474313,100,1.522822712,25.0319436,23.91503212,24.92366026,24.81718424,24.21985261,24.54444472,24.92063511,25.69688965,25.78549676,26.06900613,26.22632452,25.81333302,24.75506192,25.09918034,25.14713542,25.60078285,26.1537253,26.76522879,24.4893829,21.79777719,21.55888918,22.386945,23.61047509,22.62849672,24.2075812,23.17955573,25.2033993,24.5304575,24.76678353,25.52182936,25.58509849,24.51822229,24.97933295,24.229629,21.26000075,22.1719299,23.57012435,23.01688974,23.37497109,22.8101231,22.68549071,24.13666673,25.56862697,23.98248315,24.88577772,26.08844415,26.05622165,25.46839509,27.06395173,27.79999924,27.10000038,27.5,30.29999924,27.29999924,27,23.9,24.4
24.24499989,60,72,60,60,60,60,20.39999962,14.89999962,25.10000038,25.89999962,25.60000038,26.39999962,102.1,101.7,412.2095176,592.1511111,831.7396705,99.71907374,99.85510247,1.499026688,24.73888889,23.80888863,24.6488886,24.52829735,23.54162923,23.81422201,24.32666781,25.24651855,25.27064395,25.53918157,25.68683706,25.40839384,23.99259154,24.56327447,24.64491238,25.24522833,26.08339924,26.9056205,23.59975322,20.77111116,20.61500024,21.45944392,22.90920662,21.87921494,24.29437902,23.13511074,25.39398752,25.30326813,25.03953201,26.090981,25.8969934,24.08533321,24.45177877,23.09481509,19.85800042,20.98011724,22.58938297,22.50014757,22.96842284,22.80617359,22.16601172,23.41622206,25.63137271,24.70483558,25.14355523,26.70599894,26.49310981,25.59703686,27.27530774,26.89999962,26.39999962,28,30.60000038,26.79999924,27.39999962,24,24.6
24.30999947,60,74,60,60,60,60,22.39999962,14.69999981,24,24.79999924,25.60000038,26.39999962,99.7,98.4,409.8225315,602.3168889,861.8290543,99.52431131,99.4916105,1.478779202,24.51361025,23.4036598,24.37071892,24.27614728,23.21837014,23.53377753,24.13174613,25.05363118,25.08631649,25.28233964,25.47282047,25.28395024,23.88740754,24.35789502,24.50245633,25.13307156,26.06692884,26.93437947,22.89358016,20.2691361,20.20999993,21.19861077,22.68317474,21.47555626,23.91450977,22.43288866,24.70509823,24.61725444,24.67789492,26.17647059,25.98823577,23.9997035,24.33266724,22.80207339,19.50177829,20.64327421,22.41185265,22.1721478,22.66432784,22.500247,21.77228757,22.84844401,25.28627379,24.13176437,24.69377747,26.90222182,26.63644518,25.71530777,27.46617492,26.79999924,26.10000038,27.89999962,30.79999924,27,27.39999962,24,24.5
24.93500042,60,75,60,60,60,60,19.5,14.39999962,24.10000038,24.79999924,25.70000076,26.39999962,98.7,98.7,413.3285649,593.9111111,865.2666742,99.6225733,99.41836721,1.481040744,24.46472168,23.2645752,24.34797363,24.25244403,23.10903709,23.41866631,24.00222333,24.91970341,25.05847846,25.33894778,25.47452893,25.409877,24.14641965,24.2825735,24.55415182,25.1835296,26.11477115,26.9715032,22.55086436,20.26395038,20.29500054,21.33388909,22.73111175,21.51189571,24.11398662,22.93111111,25.08993502,25.24418235,24.86666652,26.17464033,26.04078393,24.03407407,24.39644504,22.64385136,19.42999986,20.61988347,22.40395093,22.15140724,22.77122796,22.62963084,22.06091532,23.1824452,25.65437714,24.77437944,24.85599881,26.9244439,26.64822293,25.69752981,27.36987817,26.39999962,26.20000076,28,31,27,27.39999962,24,24.5
25.23999977,60,75,60,60,60,60,20.20000076,14.39999962,24.10000038,24.79999924,25.70000076,26.39999962,97.6,97.8,415.1966216,594.8715556,856.85714,99.55832614,99.35963679,1.487940384,24.3949991,23.15843163,24.25647036,24.18666612,23.03703731,23.35644301,24.03619065,24.85896439,24.99040977,25.21216356,25.37982908,25.31209913,24.14962964,24.26081943,24.55649221,25.12522922,26.08627547,26.96679751,22.32691379,20.13703711,20.27722227,21.31972241,22.72761947,21.58588285,24.31032627,23.27688883,25.35764647,25.68365901,25.24865466,26.16784189,26.03477009,24.00681378,24.38733426,22.56207429,19.37244405,20.61005859,22.44197493,22.13037019,22.87274748,22.86444378,22.31738688,23.44222249,25.81986922,25.09281022,25.28866604,26.98444336,26.65533434,25.72222252,27.43284038,26.39999962,26.10000038,28,30.79999924,27.10000038,27.29999924,24,24.5
25.96487494,60,74,60,60,60,60,22.5,14.5,24.10000038,24.79999924,25.79999924,26.39999962,98.8,99.2,421.3666725,570.3297778,853.2555339,99.85487534,99.23129149,1.497232837,24.23249944,23.03477081,24.15398747,24.0933336,22.89481436,23.28800008,23.93460393,24.75288845,24.79415269,25.06269074,25.25948705,25.19481503,23.98518496,24.18339223,24.44771843,25.05908602,25.96078256,26.84052208,22.02938278,19.96666606,20.17249993,21.22305578,22.57777855,21.69908399,24.63398661,23.68577766,25.81673289,26.21986874,25.87976631,26.19424849,25.9639232,23.85777814,24.20022176,22.45185113,19.27999959,20.38105212,22.16765408,22.20651846,23.04865544,23.27456793,22.8590857,24.15133382,26.18326823,25.52836595,25.98666762,26.88977702,26.52244371,25.45456829,27.14222216,26.60000038,26.10000038,27.89999962,30.89999962,27.29999924,27.29999924,24,24.5
25.71999931,60,75,60,60,60,60,24.89999962,14.69999981,24,24.60000038,25.60000038,26.29999924,96,95.4,406.4774251,555.6822222,813.8677467,99.94184246,98.86510455,1.502879463,23.99138989,22.84967408,23.96705881,23.95733245,22.78311089,23.20133341,23.92190484,24.61777687,24.52000026,24.79836333,25.06051203,25.00641992,23.92049402,23.9658473,24.2336832,24.90431331,25.72313719,26.65542471,21.94864133,19.94469122,20.13000022,21.13416706,22.65904764,21.73124106,24.94169786,24.45222263,26.63973907,27.05699439,26.50502873,26.12208994,25.80209035,23.66488878,23.92622165,21.94311107,18.94311123,20.08725122,21.99654209,22.32740822,23.23953229,23.78345691,23.37150448,25.09666646,26.93098081,26.39085047,26.72511108,26.73355509,26.31711005,25.20666579,26.83481415,26.5,26,27.79999924,30.39999962,27.20000076,27.20000076,24,24.5
26.20499992,60,75,60,60,60,60,25.10000038,14.60000038,24,24.60000038,25.5,26.29999924,96,96.4,398.4714293,580.0262222,812.865061,99.94557814,98.66255945,1.493773832,24.01749929,22.87398666,23.99137322,23.98014902,22.89777678,23.22711073,23.89746036,24.59733362,24.53333312,24.7637429,25.04307632,25.03333363,23.92246983,23.95368474,24.24187069,24.91947851,25.73725442,26.6677128,21.92320911,19.85086391,19.95555556,20.98833305,22.54063508,21.47111066,24.45882265,23.57133308,25.83843196,26.15607735,25.86362662,26.17568583,25.88522981,23.7774821,24.08933234,21.78755543,18.88288879,20.01426931,21.84765309,22.17748155,22.89754367,23.32172919,22.6371239,24.03377842,26.25516294,25.40496722,26.04622206,26.8104442,26.43755493,25.34493845,27.05333342,26.60000038,25.79999924,27.79999924,30.39999962,27.29999924,27.20000076,24,24.6
26.42000008,60,76,60,60,60,60,24.60000038,14.80000019,24,24.60000038,25.60000038,26.29999924,96.4,97.4,414.3401456,580.492,849.5206105,99.85411921,98.91408448,1.491005217,24.0713885,22.91869295,24.00993461,24.02607467,23.0251841,23.25288845,23.89968213,24.60592547,24.58292436,24.81239799,25.08307699,25.07753077,23.90123427,23.95766073,24.26268903,24.89124277,25.75686211,26.68941132,22.05950528,19.96024682,20.00583352,21.06527701,22.63777863,21.52261428,24.48235246,23.68622158,26.00418358,26.40000016,25.82245623,26.21568564,25.91529485,23.83288864,24.16800056,21.94311089,18.97555596,20.07111088,21.89950524,22.19703704,22.85473626,23.19530971,22.60130671,24.07977844,26.2290201,25.61803896,25.97755615,26.85133247,26.52066772,25.4585193,27.14296317,26.89999962,25.89999962,27.79999924,30.70000076,27.10000038,27.20000076,24.1,24.6
26.81900891,60,75,60,60,60,60,21,14.5,24,24.60000038,25.60000038,26.29999924,96.7,97,429.1927801,578.0271111,852.3714076,99.88687274,98.37292501,1.50685487,24.05416701,22.88156922,23.98248419,23.95585187,22.84651756,23.2431113,23.97174683,24.67199978,24.56795326,24.74479581,25.07384649,25.00320924,23.8311112,24.01941525,24.25918154,24.89751719,25.74744977,26.68967253,21.81234591,19.69160503,19.84333428,20.98000039,22.44952402,21.48392166,24.51450842,23.61799988,25.90013101,26.26065474,25.83742747,26.18666593,25.88496796,23.79674145,24.14511081,22.08859294,18.90000054,19.97052666,21.95629642,22.09481509,22.94877209,23.25654289,22.63451111,24.07733337,26.19843128,25.57333266,26.01022163,26.80311076,26.46555488,25.42123406,27.11086471,26.89999962,25.89999962,27.89999962,30.60000038,27.20000076,27.29999924,24,24.6
26.95999908,60,75,60,60,60,60,23.89999962,14.5,24,24.60000038,25.60000038,26.29999924,95.4,96.2,442.9007972,566.5244444,830.6111121,99.86261073,98.179592,1.53646489,23.97666694,22.81071913,23.95372666,23.96118444,22.84651783,23.21600043,23.89873027,24.59970369,24.50947451,24.68888896,25.00752204,25.0296297,23.877284,24.03345133,24.28000031,24.90143883,25.76418122,26.74143737,21.70024715,19.60864228,19.86222297,21.01805556,22.44158732,21.84758181,25.05908562,24.37311144,26.65725592,27.13464148,26.50783677,26.23267926,25.88104607,23.77985189,24.09800001,21.95170482,18.84688944,19.89824547,21.83111128,22.28088958,23.2486548,23.83259338,23.44052272,24.85844516,26.77908513,26.38405363,26.76177856,26.81822144,26.4048881,25.37678946,26.98641945,26.60000038,25.79999924,27.79999924,30.5,27.10000038,27.20000076,23.9,24.4
26.98500061,60,76,60,60,60,60,25,14.69999981,24,24.60000038,25.5,26.29999924,96.3,95.8,441.7661296,584.5635556,816.5619013,99.9579228,98.31578814,1.54462383,23.99194404,22.78745109,23.94457513,23.92503762,22.80177716,23.29244466,24.04190393,24.63673973,24.556724,24.72701794,25.06905956,25.05654304,23.92543177,24.06035156,24.29263252,24.96235264,25.89464071,26.8334637,21.43432037,19.51703702,19.92750015,21.06166611,22.39809638,21.82614427,24.99974022,24.15177734,26.39503309,26.74666708,26.43087708,26.24679665,25.91032827,23.76000063,24.05266615,22.14992531,18.94844435,19.95649086,21.90469051,22.40533411,23.19485442,23.7775313,23.38196168,24.65311089,26.62274577,25.99973815,26.70088867,26.8906661,26.43288968,25.40641879,27.04123565,26.5,25.60000038,27.79999924,30.39999962,27.29999924,27.20000076,24,24.5
27.17990047,60,75,60,60,60,60,23.20000076,14.60000038,24,24.70000076,25.60000038,26.29999924,99.4,99.1,448.6233451,591.3048889,861.0888992,99.77601343,98.76895977,1.524461495,24.12500008,22.96941269,24.07477182,24.08177698,22.90577763,23.26888916,24.01492067,24.6151105,24.59695974,24.79999929,25.09264928,25.09481465,24.01703747,24.08397724,24.35649164,25.06143823,25.9416997,26.84888892,21.85012343,19.78246912,20.04527791,21.18583247,22.71587282,21.9270598,25.06980499,24.27311144,26.50797478,26.86745159,26.49052506,26.27817064,25.94483667,23.77836977,24.13044427,22.26311153,19.01111145,20.07953209,22.01357957,22.54133265,23.2624556,23.81382755,23.45673198,24.90333327,26.72392163,26.10065423,26.73733236,26.95488756,26.52066664,25.43209877,27.21950684,26.70000076,25.89999962,27.79999924,30.60000038,27.10000038,27.20000076,24,24.5
27.04446288,60,75,60,60,60,60,25.20000076,14.80000019,24,24.70000076,25.60000038,26.29999924,98.7,97.7,454.373633,590.2346667,866.8714212,99.82438975,98.66450034,1.527314954,24.12333298,22.95869268,24.0538563,24.02488896,22.87437048,23.32444458,24.02349166,24.6343693,24.57192883,24.79579014,25.03897423,25.06296289,23.96715992,23.95812853,24.24584782,24.97987005,25.85699295,26.78065257,22.01037048,19.76098776,19.97777812,21.18194419,22.88063471,21.70039206,24.75555564,24.05911174,26.32365962,26.56601355,26.16070078,26.23294111,25.89359538,23.7511112,24.09755554,22.14014757,18.95244446,20.04654998,22.11703687,22.56622242,23.05052562,23.47925973,22.96575234,24.69555515,26.6988235,25.82169979,26.43622192,26.88933228,26.46177721,25.41999949,27.17209804,26.89999962,25.89999962,27.89999962,30.70000076,27.29999924,27.29999924,24,24.5
27.11000061,60,74,60,60,60,60,24.10000038,14.60000038,24,24.60000038,25.60000038,26.29999924,98.6,98.3,448.0857162,589.7728889,860.2428327,99.82892379,98.73139397,1.524170954,24.15111092,22.9741175,24.07137268,24.05362938,22.9253323,23.24311062,23.96126932,24.60562925,24.57426901,24.79695959,25.05059794,25.04691366,23.91432156,23.94900602,24.25403482,24.93594875,25.84758125,26.80235221,22.0585187,19.78543226,20.02277722,21.14611079,22.76253982,21.78039248,24.91032699,24.2331111,26.43451,26.72339904,26.26081843,26.26274478,25.91660236,23.75881547,24.09666585,22.17481463,18.97133382,20.08116898,22.02691326,22.49985216,23.18128569,23.66024682,23.20287623,24.78066549,26.68627435,25.97934538,26.56111084,26.89266561,26.46755493,25.41456872,27.16765468,26.79999924,25.89999962,27.79999924,30.60000038,27.20000076,27.20000076,24,24.5
27.31000042,60,76,60,60,60,60,18.60000038,14.30000019,24,24.60000038,25.60000038,26.29999924,98.5,98.8,474.2862447,576.9813333,866.8634925,99.88989528,98.53740453,1.550360384,24.13166665,22.94640507,24.08444417,24.00118453,22.79644387,23.3297781,23.95841258,24.68473995,24.53824591,24.74760193,25.04136723,25.00765441,23.74864155,24.02058498,24.27461937,24.89097988,25.80418278,26.77071781,21.99753079,19.74518546,19.92250036,21.04666706,22.5507951,21.73934685,24.89071986,24.10066664,26.32287661,26.66248388,26.19906498,26.21359289,25.86562069,23.77837077,24.07955512,22.10340775,18.90177789,19.99719274,21.96246948,22.34429651,23.14362515,23.636297,23.17699389,24.62866767,26.53673199,25.99084999,26.49,26.80066718,26.43066406,25.34567841,27.10790262,26.60000038,25.79999924,27.79999924,30.5,27.39999962,27.20000076,23.9,24.4
27.27000046,60,72,60,60,60,60,24.60000038,14.69999981,23.89999962,24.5,25.5,26.29999924,96.6,96.3,459.0687631,585.3217778,832.8843708,100,98.57190709,1.554661352,24.10416658,22.98980338,24.09594822,24.05659297,22.9102219,23.23333442,23.85650712,24.58666676,24.46923892,24.74315899,24.98974411,25.04321003,23.8604942,24.00467922,24.26596508,24.90692833,25.81228698,26.77830037,21.80197483,19.7758022,20.09111014,21.22388865,22.76920573,21.70875835,24.79947661,24.30066623,26.55398715,26.8439209,26.34923731,26.17960835,25.83712453,23.74074183,24.05399977,21.9620742,18.82466675,20.13614066,22.21654279,22.40177752,23.22198765,23.66271649,23.20156976,25.05955648,26.91660124,26.26379091,26.67155504,26.78133219,26.38555474,25.27629485,26.9960505,26.5,25.70000076,27.70000076,30.39999962,27.20000076,27.20000076,24,24.6
27.45457563,60,75,60,60,60,60,25.29999924,14.89999962,24,24.60000038,25.5,26.29999924,97.4,97.9,459.7333349,587.4182222,830.166687,99.94683882,99.23083918,1.557197341,24.24694426,23.2007842,24.28104511,24.2373329,23.34340694,23.71999946,24.29428624,24.9475557,24.91789529,25.29263131,25.56376098,25.45901316,24.35234571,24.36701746,24.57310056,25.09098012,25.72496569,26.54091478,22.04000003,20.12296301,20.70944451,21.46194416,22.87079264,21.98536034,24.63163352,24.40866631,26.60522972,26.83085012,26.26409277,26.2865362,26.04967225,24.26844401,24.55355584,21.952889,19.2462224,20.66573144,22.31555537,22.39407389,23.0418719,23.36987697,23.25254967,25.06755602,26.99294067,26.18379098,26.49955566,26.8715549,26.48444417,25.43012349,27.05209795,26.60000038,25.79999924,27.79999924,30.5,27.39999962,27.20000076,24,24.5
27.71999931,60,71,60,60,60,60,23.39999962,14.89999962,25.20000076,26,25.60000038,26.29999924,99.6,100.8,473.1672059,597.4128889,858.2000122,99.78936797,98.89811068,1.554765824,24.22138875,23.10928069,24.2959479,24.35614837,23.30873969,23.44800103,24.1400006,24.81837068,24.89754339,25.3029244,25.60444451,25.45629679,24.16271521,24.15532205,24.29122871,24.65359445,25.16052318,26.05620931,22.07185224,19.89481488,20.0994445,21.23666679,22.88761858,21.76313772,24.82509901,24.37400004,26.58483695,26.85699359,26.34526339,26.33464084,26.14823517,24.36622296,24.63688958,22.09599881,19.02533359,20.15695922,22.24271655,22.53422246,23.19742724,23.62394997,23.18588141,24.88399984,26.99529399,26.28993454,26.62688924,26.93777683,26.5811122,25.59777922,27.20641939,26.5,26,27.89999962,30.5,27.5,27.39999962,24,24.5
28.09000015,60,72,60,60,60,60,24.20000076,14.69999981,20,24.70000076,25.60000038,21.29999924,97.1,96.8,472.7436624,598.7893333,864.7870917,99.93182393,98.82262522,1.549947044,24.11027807,22.85490172,24.00862806,23.71259196,21.78014802,21.65377875,22.78634847,23.61540862,23.82666722,24.29730996,24.51760838,24.2254326,22.43555569,22.51766043,22.50292305,22.79372487,23.32470623,24.50509751,21.95481507,19.89950592,20.14666519,21.20444438,22.88349241,21.71111271,24.84601301,24.35533251,26.64758189,26.90457421,26.31462103,26.20758192,25.85411768,23.5777776,23.91955634,21.8879994,18.9466668,20.18292372,22.22074088,22.56355577,23.24444594,23.69506135,23.10013212,24.85799981,27.03817003,26.37882407,26.69511108,26.87088786,26.44711155,25.40271508,27.02864252,26.5,25.89999962,27.70000076,30.39999962,27.5,27.20000076,23.9,24.4
28.16983478,60,72,60,60,60,60,25,14.80000019,19.79999924,24.60000038,25.60000038,20.89999962,97.6,97.1,469.2815073,599.9942222,837.5870913,99.85285945,98.60937275,1.563804688,24.0844446,22.83398685,23.98745101,23.74903736,22.10874014,22.34977824,23.3180947,24.07940674,24.10643225,24.43204695,24.74666685,24.48320998,22.9518517,23.22456147,23.29707624,23.74352916,24.50928046,25.50326861,21.76938251,19.73407427,20.01416668,21.21777751,22.93682551,21.53202702,24.54718991,23.88422289,26.22797421,26.40836604,25.79181258,26.20653563,25.89045809,23.67496229,24.04111165,21.91081398,18.90311103,20.10713483,22.14740774,22.57570385,23.02690137,23.44197704,22.83712573,24.43977905,26.78143765,25.88130808,26.10355482,26.86777669,26.48444404,25.35382773,27.14419774,26.5,25.89999962,27.70000076,30.39999962,27.5,27.10000038,24,24.5
28.25011686,60,68,60,60,60,60,24.70000076,14.69999981,24,24.70000076,25.70000076,25.89999962,99.1,99.5,378.4566096,608.2893333,883.9428449,99.67724843,98.8075332,1.431149109,24.09722239,22.85830022,24.04261435,23.88059218,22.26044497,22.14044583,23.05841249,23.94133382,24.07625832,24.54830429,24.7852995,24.63308595,23.0829629,23.12701702,23.112748,23.48365901,24.14405262,25.21647151,21.95802371,19.79382686,20.04805586,21.1097218,22.87777778,21.64444516,24.69803906,24.1120006,26.41228777,26.61594861,26.01403537,26.29071899,25.96888867,23.77066596,24.19044508,22.14814788,19.03755568,20.18830388,22.11827076,22.39822193,23.04935767,23.46271588,22.86196106,24.54777785,26.80052307,26.05647052,26.2560003,26.98266642,26.59777737,25.49555604,27.31629654,26.79999924,26,27.89999962,30.60000038,27.70000076,27.29999924,24.1,24.6
28.17000008,60,75,60,60,60,60,22.89999962,14.5,20,24.70000076,25.70000076,21,98.9,99,479.7944472,620.1173333,871.9555325,99.65280869,98.5406471,1.55337944,24.09388877,22.81307174,23.96705921,23.77955539,22.05688883,21.52266778,22.45460331,23.40266701,23.79438512,24.46596523,24.72410325,24.37209819,22.51530912,22.66222266,22.48467796,22.77281015,23.39999976,24.55058785,22.00271606,19.6844447,19.89472241,20.93972193,22.58158744,21.48705991,24.22143914,23.19911112,25.6324186,25.74143769,25.14269006,26.22326756,25.91241782,23.66459165,24.10933363,22.35644432,18.99066705,20.18175441,22.12518574,22.11496247,22.77988395,22.8446922,22.10797311,23.50088799,26.16888867,25.02431465,25.24777805,26.88755358,26.57199924,25.53086495,27.34024749,26.89999962,26,27.79999924,30.70000076,27.70000076,27.20000076,24,24.5
28.48484106,60,73,60,60,60,60,19.79999924,14.30000019,19.89999962,24.70000076,25.60000038,20.89999962,98.8,99,476.7455035,610.936,899.0548489,99.62635366,98.86943851,1.533499328,24.14333352,22.82457459,23.97987037,23.78429633,21.96207366,21.36355455,22.39301506,23.4145185,23.73543908,24.47204611,24.61811941,24.22518567,22.33876607,22.6322806,22.40046708,22.77620913,23.35346377,24.47790854,22.03432142,19.81827167,20.11777802,21.18666611,22.67460337,21.56549104,24.36941293,23.54266602,25.86954322,26.08052324,25.50526302,26.20000112,25.8711113,23.6349632,24.11333442,22.37896376,19.07377808,20.43462028,22.43284008,22.21185239,23.01099411,23.01703755,22.40339858,24.15155538,26.58013014,25.52836643,25.68977783,26.82933255,26.53955512,25.48691316,27.36617341,26.60000038,26,27.79999924,30.60000038,27.5,27.29999924,24,24.5
28.58998351,60,75,60,60,60,60,22.29999924,14.5,19.79999924,24.5,25.60000038,20.79999924,96.7,97.2,468.9714313,593.2911111,869.5015753,99.87981841,98.77629206,1.542620722,24.07722244,22.76026109,23.96183053,23.69629584,21.84444372,21.34044379,22.31491912,23.19051848,23.54713499,24.24233912,24.38495843,24.06617304,22.18641968,22.41169633,22.26456156,22.54849758,23.17856278,24.37071948,22.1555554,19.89209889,20.1622217,21.24833399,22.75904803,21.7526806,24.69464008,24.26444417,26.37228812,26.68993534,26.04070167,26.14875584,25.71843198,23.48622233,23.94800049,22.23111138,18.90866733,20.25076019,22.43358071,22.2906665,23.18292429,23.39234589,22.80313609,24.64999993,26.78797376,26.20810611,26.24822211,26.67044515,26.39755466,25.34246917,27.11777796,26.29999924,26.10000038,27.70000076,30.5,27.20000076,27.20000076,24,24.5
28.77510777,60,75,60,60,60,60,24.79999924,14.80000019,19.70000076,24.5,25.39999962,20.70000076,95.1,96.2,465.4126918,585.608,848.1460097,99.99067711,98.56958873,1.55214555,23.92611118,22.71215717,23.84339943,23.62725848,21.69096327,21.59866659,22.6742856,23.46755507,23.68257386,24.14760271,24.30700924,23.92691387,22.20493797,22.56959057,22.48748558,22.7861439,23.52731958,24.61568707,22.00024618,19.78197496,20.00083398,21.17111062,22.68063442,21.71424752,24.77777682,24.36088908,26.59111216,26.83999981,26.16935678,26.10692609,25.67686185,23.45659379,23.87733297,22.13007378,18.81622199,20.10035036,22.32370297,22.34044397,23.27882987,23.52148174,22.94535893,24.86466654,26.91738584,26.43817051,26.45711182,26.65022163,26.33711046,25.27555565,27.00913644,26.39999962,26,27.70000076,30.20000076,27.20000076,27.10000038,23.9,24.4
28.84976705,60,75,60,60,60,60,24.89999962,14.80000019,23.60000038,24.5,25.5,25.20000076,93.3,94.9,461.6666661,581.0511111,813.9952276,99.88484217,98.60604697,1.570677272,23.95083381,22.83921585,23.99032764,23.92533294,22.47674072,23.02488946,23.7501584,24.43200024,24.29029334,24.49590686,24.76068387,24.80444404,23.57036999,23.68491225,23.98619884,24.54640515,25.41960736,26.37856302,21.7395064,19.78370339,20.06777734,21.16638836,22.74761847,21.6447055,24.75241755,24.27600003,26.55137245,26.84392186,26.2771937,26.19869281,25.84078393,23.65600052,23.99555481,21.98725893,18.85022264,20.08678314,22.16493786,22.33629648,23.11064282,23.60962969,23.03843069,24.91577738,27.00026153,26.40888927,26.62511,26.84599921,26.41088759,25.27728332,27.11259314,26.5,25.89999962,27.70000076,30.29999924,27.5,27.10000038,24,24.5
28.81000042,60,75,60,60,60,60,25,14.89999962,23.89999962,24.5,25.60000038,25.89999962,96.4,97.1,466.8547525,580.0537778,843.2301587,99.62491534,98.63960722,1.557060412,23.90194473,22.80810451,23.95633984,23.91614791,22.63911079,23.19777886,23.86285633,24.53066641,24.36257331,24.56280732,24.85675257,24.95703539,23.75925941,23.83251511,24.15064283,24.78013078,25.64235313,26.5856206,21.7691355,19.8325924,20.02694465,21.17500025,22.685397,21.72888894,24.89516243,24.52266703,26.76156971,27.12339857,26.50760191,26.21411723,25.87189463,23.70577799,24.02688897,21.80207312,18.83422268,20.01520425,22.1501232,22.36385191,23.19391726,23.71506137,23.24026118,25.0948879,27.11529533,26.68418352,26.88444431,26.83866496,26.42733249,25.30320894,27.12888907,26.5,25.79999924,27.79999924,30.39999962,27.60000038,27.20000076,24,24.5
28.68000031,60,75,60,60,60,60,25.10000038,14.89999962,23.89999962,24.60000038,25.60000038,26,97.7,97.3,476.2999954,582.3306667,846.7000122,99.81355628,98.63114121,1.565961976,23.96388957,22.85385638,23.99738514,23.94459274,22.74222195,23.25555623,23.89936407,24.58488851,24.456608,24.71508868,24.97880317,25.0676537,23.81135804,23.90830392,24.26666702,24.86353082,25.70954159,26.67346319,21.72271585,19.8140738,20.00444539,21.10610996,22.66920612,21.66222227,24.70719002,24.23222154,26.51294153,26.77071924,26.20561438,26.21411755,25.89385532,23.75436976,24.09488912,21.90044452,18.84444458,20.04678327,22.17827194,22.38785156,23.05239736,23.51629699,22.97124071,24.78977776,26.87241817,26.27189558,26.56577813,26.88266534,26.43755547,25.35283881,27.18271484,26.5,25.79999924,27.79999924,30.39999962,27.60000038,27.20000076,24,24.6
28.88500023,60,75,60,60,60,60,21.79999924,14.39999962,23.89999962,24.60000038,25.60000038,26.10000038,97.6,97.4,467.7095227,567.8884444,847.0476094,99.90882155,98.26643645,1.555505579,23.83999973,22.77908513,23.89986963,23.92237088,22.77837122,23.1084451,23.75206318,24.43466598,24.33029186,24.60421093,24.81743623,24.95012335,23.72296316,23.90362542,24.21824501,24.85908538,25.72156847,26.68549055,21.6135807,19.69086439,19.96138933,21.06916673,22.50888866,21.67947695,24.83921497,24.44800035,26.64444572,27.01725564,26.38105355,26.14954124,25.84914982,23.68325828,23.96755514,21.77451841,18.72066725,19.92818675,21.93160491,22.24651819,23.11204656,23.64543193,23.20470649,24.96177877,26.96862729,26.41804024,26.72600003,26.77488892,26.3786655,25.27506119,27.07209925,26.39999962,25.79999924,27.79999924,30.39999962,27.5,27.20000076,24,24.5
28.77000046,60,73,60,60,60,60,25,14.69999981,23.89999962,24.5,25.39999962,26.10000038,95.9,95.4,466.8333319,567.9164444,830.5841171,99.87648226,97.91642817,1.565497993,23.7761105,22.70771221,23.8504574,23.83170329,22.6322961,23.10844577,23.76507927,24.45807274,24.33169588,24.54596511,24.76307696,24.85777844,23.74987635,23.84023416,24.13450178,24.78588197,25.67843137,26.6583003,21.43506214,19.54222239,19.89833366,21.12222256,22.52285679,21.51032755,24.83895423,24.34399963,26.70065407,27.0504578,26.38924011,26.14640331,25.82039181,23.65511077,23.94222182,21.6897781,18.6466664,19.87087716,21.8723461,22.18459192,23.0923973,23.69802472,23.16130762,24.9531113,27.01281084,26.46065395,26.80288845,26.72844442,26.35911065,25.20246823,27.05777874,26.70000076,25.70000076,27.79999924,30.20000076,27.5,27.20000076,24,24.5
27.07996665,60,75,60,60,60,60,23.29999924,14.5,23.89999962,24.5,25.5,26.20000076,95,95.5,457.3613026,570.2266667,830.9935263,99.77190958,97.59739737,1.553756079,23.73749966,22.68967341,23.81490223,23.82192591,22.73214844,22.99822279,23.67206343,24.37688838,24.30900608,24.57684283,24.76068387,24.84913654,23.75012418,23.85660829,24.16304018,24.82431306,25.66065315,26.66405229,21.6293827,19.58222174,19.82666677,21.00527852,22.49619179,21.50379136,24.87398666,24.50488919,26.80026185,27.1683656,26.50783691,26.13856113,25.80287511,23.63851879,23.91200046,21.65659297,18.50533318,19.73122773,21.79555611,22.19881529,23.16538036,23.69703701,23.24549154,25.0408903,27.05516302,26.6447071,26.95133409,26.65822184,26.32244412,25.17209834,26.99209904,26.60000038,25.70000076,27.70000076,30.20000076,27.39999962,27.10000038,24,24.4
26.95999908,60,76,60,60,60,60,25,14.60000038,24,24.5,25.39999962,26.20000076,96.3,95.9,497.3650675,568.6355556,826.6095213,99.44506182,98.64804796,1.605080251,23.79972127,22.81464054,23.7819612,23.70133301,22.70162932,23.05200033,23.6711109,24.40296197,24.33169581,24.60795392,24.78632489,24.8725925,23.73851974,23.8879538,24.16023435,24.84209144,25.69385627,26.66692756,21.62098826,19.68864196,20.55138957,21.31194483,22.51142956,21.95084947,24.85045764,24.67044468,26.90379024,27.34039187,26.72935598,26.17228701,25.81307126,23.60088903,23.93044373,21.69037055,18.98644504,20.35672507,21.91753111,22.11229492,23.04888945,23.60469066,23.57438047,25.31977831,27.08601409,26.61568691,27.09644504,26.76955621,26.33244371,25.15876495,27.02098841,26.29999924,25.70000076,27.70000076,30.20000076,27.5,27.20000076,24,24.5
27.15497477,60,77,60,60,60,60,25.10000038,14.80000019,23.89999962,24.60000038,25.39999962,26.20000076,95.6,96.5,447.7666697,572.3644444,844.7587426,99.53396213,97.62081432,1.533367258,23.72583237,22.64418331,23.79294146,23.79585169,22.63081552,23.1711107,23.86761775,24.5117032,24.35766073,24.52444533,24.82803433,24.89555528,23.72790113,23.85193021,24.17239719,24.81463998,25.6928111,26.67320277,21.55481515,19.53506183,19.82750015,21.04944466,22.52349359,21.67241785,24.99294138,24.57644538,26.91137249,27.27686169,26.58151984,26.19477156,25.82875801,23.64385209,23.95333177,21.61718551,18.56688877,19.73894728,21.851605,22.425186,23.29801218,23.80617367,23.33647198,25.14111226,27.13516311,26.69202761,27.02222263,26.74755493,26.35533298,25.17703646,27.02246968,26.5,25.70000076,27.79999924,30.29999924,27.60000038,27.20000076,24,24.5
27.15999985,60,75,60,60,60,60,25.10000038,14.69999981,23.89999962,24.5,25.39999962,26.20000076,96.4,96.4,448.1571318,571.356,826.5706259,99.54372438,97.64881939,1.554704387,23.70694419,22.72366002,23.80993501,23.80651828,22.60651919,23.16355659,23.8571416,24.50844428,24.33941515,24.5520475,24.85572635,24.9049385,23.70098802,23.87859715,24.18760144,24.79424738,25.67006565,26.67450885,21.50370408,19.55999952,19.83166775,21.01611133,22.59015813,21.62039165,24.94640555,24.61844489,26.9252293,27.26457472,26.58666621,26.20522764,25.82954213,23.62755579,23.95377719,21.72948161,18.54066705,19.76350869,21.91234591,22.38962918,23.26362569,23.7328394,23.25176571,25.20066745,27.1312417,26.67555626,27.05133369,26.75955471,26.34511041,25.19234574,26.98864294,26.39999962,25.60000038,27.70000076,30.20000076,27.60000038,27.10000038,24,24.5
26.59490845,60,75,60,60,60,60,25.10000038,14.69999981,23.89999962,24.5,25.5,26.20000076,97,96.4,457.1323064,564.6168889,822.4096562,99.63078509,97.64761447,1.559237821,23.70583208,22.65594857,23.81490279,23.85066632,22.71703749,23.1097777,23.75428457,24.42340721,24.34923995,24.56491271,24.84957255,24.86938439,23.68716077,23.98877217,24.2173095,24.84914998,25.74954268,26.72261444,21.49999962,19.5311109,19.84472215,21.0227779,22.54571417,21.6771241,25.01960728,24.61511061,26.85934644,27.27581699,26.57099438,26.15346361,25.80627394,23.62311162,23.93244412,21.71703794,18.57777717,19.74105196,21.90271576,22.39822257,23.26245553,23.81012362,23.3252301,25.13777785,27.08601361,26.60287639,26.97733344,26.70933309,26.31577759,25.15580211,26.97086468,26.5,25.60000038,27.70000076,30.20000076,27.5,27.20000076,24,24.5
26.50024958,60,75,60,60,60,60,25,14.60000038,23.89999962,24.5,25.39999962,26.20000076,96.1,95.8,457.0426444,566.7866667,824.4507814,99.24779465,99.66377011,1.557854809,23.96250127,23.15660201,23.89359474,23.67762903,22.8601482,22.89688938,23.45968221,24.35170383,24.3992987,24.85918076,24.88581167,25.04197561,23.91925991,23.92023412,24.24958982,24.87529544,25.69385675,26.69542468,22.07333351,19.86938326,21.85749936,21.71222178,22.52349204,22.65777795,24.60261406,24.90577738,27.0222227,27.47189606,26.87555638,26.19084919,25.78535938,23.60948134,23.97288893,22.04088813,19.80111145,21.63859721,22.16666644,21.86311117,22.81239742,23.28419807,23.967581,25.69355577,27.13882251,26.60601352,27.10421997,26.76622192,26.27866699,25.13950662,26.83061629,26.39999962,25.60000038,27.70000076,30.20000076,27.5,27.20000076,24,24.5
26.34500027,60,60,60,60,60,60,25.10000038,15.60000038,23.89999962,24.39999962,25.29999924,26.20000076,96.9,97.6,441.7136337,566.8964444,826.2907583,99.04236394,100,1.538005839,24.09361233,23.3218316,23.96993488,23.63940701,22.86755579,22.81822116,23.37936508,24.34844374,24.41216377,24.93684196,24.89880256,25.07086491,23.99284095,23.93731068,24.20654847,24.89987179,25.68052332,26.64313773,22.37629606,20.09555536,22.52027724,22.0158326,22.5711109,22.93751644,24.55451014,25.01466648,27.07738651,27.53385688,26.9693565,26.19058686,25.79686271,23.61007378,23.91755608,22.0610366,20.03866659,22.04795286,22.25925971,21.6082959,22.69824504,23.08321036,24.15320159,25.83911146,27.18901878,26.60052275,27.13822116,26.75177748,26.25000081,25.11629684,26.90296224,26.29999924,25.79999924,27.70000076,30.10000038,27.5,27.10000038,24,24.5
26.35000038,60,60,60,60,60,60,25.10000038,15.60000038,23.89999962,24.39999962,25.29999924,26.20000076,97.5,97.7,441.4679399,563.0151111,831.8796759,99.09362611,100,1.534052204,24.10888977,23.35686354,23.97986901,23.64088804,22.87940701,22.80888835,23.38920608,24.36622242,24.41076025,24.98409331,24.94461524,25.06740821,24.01308549,23.95859675,24.16421063,24.89490297,25.67529472,26.60366083,22.45827215,20.19950675,22.55777732,21.96166619,22.51936452,23.0237915,24.56601267,24.95599942,27.06849613,27.55084971,26.98760222,26.20548902,25.79712361,23.60562943,23.8982232,22.0145185,20.12244425,22.15391846,22.18148126,21.62192491,22.73309876,23.11333377,24.1108491,25.8128894,27.11712351,26.56078447,27.15177707,26.74177802,26.21622247,25.04395044,26.90888762,26.20000076,25.79999924,27.70000076,30.10000038,27.5,27.10000038,24,24.5
25.51575537,60,60,60,60,60,60,25,15.5,23.89999962,24.39999962,25.29999924,26.20000076,97.1,97.4,434.7158767,569.2324444,826.1079121,99.30017131,99.39251785,1.529762902,23.96194475,23.04758253,23.9270594,23.74014775,22.79200033,22.97866767,23.61904839,24.4331845,24.40959109,24.75532205,24.91589773,25.02493753,23.97506269,23.95999999,24.20116888,24.8996081,25.73594771,26.69490129,22.06938273,20.02345664,21.25138847,21.52694516,22.53333304,22.48313682,24.79843207,24.6622227,26.93045774,27.43085092,26.8018706,26.16836544,25.76339774,23.585185,23.89111145,21.94844519,19.40466749,20.92140314,21.9891365,22.01629675,22.9915785,23.48197572,23.73934669,25.45133335,27.11320386,26.58875868,27.14177734,26.71888862,26.24622247,25.12518537,26.94197501,26.10000038,25.89999962,27.70000076,30,27.5,27.10000038,24,24.5
26.94492472,60,78,60,60,60,60,25,14.80000019,24,24.39999962,25.39999962,26.20000076,94.7,95.8,447.5822641,569.1377778,823.733871,99.88644187,97.81930007,1.546931255,23.77777786,22.72078403,23.81176503,23.84948107,22.73866672,23.11866767,23.76317546,24.44740741,24.37964867,24.56397734,24.84410254,24.97160479,23.7925932,24.00444443,24.26151994,24.90405257,25.78326663,26.75477016,21.56296379,19.61506197,19.89861204,21.05500047,22.36158631,21.70274451,24.93071752,24.22577793,26.5707194,27.09202713,26.45918054,26.15503281,25.80104518,23.60740768,23.90688856,21.65155653,18.57333381,19.77590625,21.8723455,22.31644495,23.11485367,23.68469193,23.27006597,24.83911221,26.8718959,26.36130722,26.92577786,26.74799981,26.33777629,25.16666621,27.01925983,26.60000038,25.79999924,27.70000076,30.10000038,27.60000038,27.20000076,24,24.5
26.28499985,60,75,60,60,60,60,24.79999924,14.60000038,24,24.5,25.39999962,26.29999924,96.2,97.1,417.3111153,599.3964444,799.4222344,99.90350233,98.08242836,1.525619938,23.87777778,22.79973895,23.89987003,23.86992495,22.65688929,22.82755642,23.54857294,24.29274061,24.30923922,24.63953194,24.91487098,24.9241975,23.61234575,23.77122853,23.94666641,24.48862783,25.28784323,26.27320453,21.57827156,19.65308552,19.84555469,20.91611082,22.34603291,21.53673255,24.7142488,23.91599962,26.05516302,26.48862672,26.3101751,26.22823558,25.89804017,23.64770327,24.10377808,21.88503599,18.73933322,19.88280636,21.80790044,22.11792553,22.96865463,23.54666545,23.08784411,24.33577766,26.55843115,25.73647014,26.72755575,26.86466458,26.43755642,25.38617275,27.09456772,26.5,25.70000076,27.79999924,30.10000038,27.5,27.20000076,24,24.5
26.13999939,60,76,60,60,60,60,19.10000038,14.19999981,20.5,24.60000038,25.5,21.89999962,99.3,100.4,459.0032142,627.8284444,902.3290346,99.65910781,98.58158973,1.511790268,24.07083308,22.76078423,23.93333214,23.75348217,22.21659243,21.67688843,22.56476189,23.44800076,23.81871345,24.46807019,24.72718026,24.47555602,22.71753103,22.88631627,22.77473737,23.08679702,23.67973832,24.7913725,21.9380249,19.79456885,19.89583342,20.90055466,22.48793693,21.68339852,24.50614293,23.47799913,25.59058782,26.06980475,25.765147,26.2786937,25.95137293,23.64414858,24.2471108,22.0808894,18.91955566,20.01918146,21.88691331,22.15614782,22.81146183,23.19703799,22.7443136,23.87200026,26.27764693,25.39947582,26.15844442,26.94799845,26.53777724,25.60148037,27.33407435,26.89999962,25.79999924,28,30.20000076,27.5,27.39999962,24,24.4
24.12630253,60,77,60,60,60,60,24.60000038,14.60000038,20,24.60000038,25.5,21.29999924,98.3,100,447.6802583,634.6071111,892.6903411,99.58629451,98.8195592,1.504856618,24.15500014,22.81228713,23.99660094,23.75851861,21.93659216,21.53911065,22.55523749,23.50607449,23.76982329,24.38315808,24.64239356,24.34987733,22.53160506,22.67157825,22.56163716,22.87241817,23.46771328,24.56888946,22.1032097,19.93111105,19.97694507,20.97416594,22.466032,21.82170003,24.70013085,23.71177728,25.75346432,26.27843137,25.91882995,26.31660284,25.97463969,23.636148,24.28933302,22.10637044,18.9351119,20.07017537,22.02790158,22.22992513,23.00280648,23.42098781,22.95843155,24.11177755,26.42640485,25.5741179,26.30044515,26.99844306,26.57666694,25.63333243,27.40543138,26.79999924,25.89999962,28,30.20000076,27.70000076,27.39999962,24,24.5
23.83500004,60,74,60,60,60,60,23.89999962,14.80000019,20,24.60000038,25.60000038,21.10000038,100,101.4,432.5896792,645.6506667,928.1444344,99.41660612,98.53157687,1.469087554,24.20499954,22.83738503,24.02274481,23.75940692,21.99436957,21.51244412,22.50190439,23.42222213,23.76842127,24.38268993,24.66564232,24.4585193,22.57283988,22.64888895,22.62339196,22.88601377,23.4237911,24.53333285,21.83901232,19.71555613,19.86472236,20.91972215,22.41841247,21.44732195,24.15633832,22.72577732,24.60627553,24.8627447,25.19111157,26.3484975,26.01934663,23.65096228,24.35199944,22.18785283,18.98066684,20.13918193,22.1570366,21.98962927,22.60771863,22.84370351,22.27320253,23.02933309,25.58353024,24.17908592,25.41111084,27.06999742,26.62200019,25.67827073,27.50172858,27,26.20000076,28,30.29999924,27.89999962,27.5,24,24.5
23.68000031,60,76,60,60,60,60,18.60000038,14.10000038,20,24.60000038,25.5,21.10000038,99.7,100.2,445.3428606,642.5786667,869.7428763,99.49685102,98.46890886,1.515242523,24.22749998,22.85516341,24.0086267,23.72355613,21.97659297,21.51199992,22.53618968,23.50429633,23.83602323,24.40514608,24.64786387,24.44197606,22.62962955,22.68257321,22.59906484,22.85019563,23.39294122,24.54901929,21.94938317,19.70197513,19.8555553,20.95666614,22.39587393,21.5749029,24.21699235,22.83644355,24.66797402,25.00836589,25.00280676,26.24601365,25.94222165,23.63881474,24.30955566,22.25066668,18.94200026,20.07134539,22.14740699,22.02044452,22.68795245,22.77160622,22.12470607,23.03155538,25.57281063,24.40993389,25.25200033,26.99733127,26.58777778,25.71283969,27.493086,26.70000076,26.29999924,27.89999962,30.20000076,27.5,27.39999962,24,24.5
23.65999985,60,73,60,60,60,60,18.70000076,14.30000019,20,24.60000038,25.5,21.10000038,101.2,101.2,437.6888847,638.3715556,887.6444567,99.48979669,98.44252362,1.49638239,24.19499978,22.83895383,23.98352881,23.68148148,21.78696316,21.4808884,22.54793614,23.52088876,23.79649123,24.35953198,24.56752085,24.37506277,22.53604955,22.67134539,22.55859589,22.81960728,23.36679735,24.51320186,21.97802471,19.70172895,19.84527732,20.93916609,22.34666748,21.43660115,24.09019672,22.63711073,24.52548956,24.87320166,24.83812848,26.19424801,25.94509788,23.63792598,24.27444417,22.12681505,18.92666687,20.04725092,22.05925941,21.9054815,22.5723974,22.59975262,21.9709807,22.83977675,25.37934634,24.25516357,25.09755493,26.97955458,26.56466661,25.70271554,27.49999925,26.79999924,26.29999924,28,30.20000076,27.5,27.5,24,24.5
23.38000011,60,74,60,60,60,60,20.29999924,14.19999981,19.89999962,24.5,25.5,21,99.9,99.9,425.6366175,626.9813333,895.2587242,99.60745721,98.51381951,1.478575804,24.01916656,22.70849633,23.85960821,23.64325937,21.74992612,21.35377686,22.41079286,23.31288936,23.54713413,24.09309953,24.28239308,24.28716046,22.59012391,22.32093499,22.44795222,22.75058753,23.30640462,24.43764593,21.86024682,19.79432094,19.94055498,20.96666573,22.48857228,21.7040521,24.60888831,23.54977844,25.53385632,26.00052195,25.78830352,26.22640437,25.90875763,23.51881438,24.06866625,22.10370334,18.8086672,20.01894753,22.03901186,22.15614809,23.00187153,23.28172894,22.778301,24.01955532,26.22823582,25.30169893,26.02955566,26.9055542,26.48133233,25.56617356,27.38469193,26.60000038,26.29999924,27.89999962,30.10000038,27.39999962,27.39999962,24,24.5
23.05999947,60,77,60,60,60,60,21.89999962,14.5,19.89999962,24.5,25.39999962,20.89999962,99.9,99.4,413.6222245,600.9591111,853.8349077,99.71025416,97.89704527,1.487927481,23.93833398,22.64313702,23.7545095,23.49007451,21.29511104,21.31111003,22.51301521,23.36859257,23.52818675,23.88421053,24.11452887,24.14740668,22.46049353,22.24397715,22.2624566,22.5236601,23.15032696,24.23843045,21.75703735,19.59481488,19.78694483,20.85166601,22.37111109,21.54849622,24.57228733,23.68933261,25.73620933,26.28810445,25.94853758,26.25385519,25.92392131,23.5099264,23.94577718,21.95999991,18.70822177,19.84912288,21.98345676,22.18281548,22.87064345,23.28000014,22.76653622,24.0966668,26.35346448,25.47843249,26.15155518,26.89000081,26.45599894,25.39086311,27.28395092,26.79999924,26.10000038,27.89999962,30.20000076,27.70000076,27.29999924,24,24.5
