Amb_temp,FS0,FS1,FS2,FS3,FS4,FS5,Supply_Air_Temp0,Supply_Air_Temp1,Supply_Air_Temp2,Supply_Air_Temp3,Supply_Air_Temp4,Supply_Air_Temp5,LC_FlowRate1,LC_FlowRate2,cooling_power,rack_power,IT_power,RCI_HI,RCI_LO,PUE,Rack_Tem0,Rack_Tem1,Rack_Tem2,Rack_Tem3,Rack_Tem4,Rack_Tem5,Rack_Tem6,Rack_Tem7,Rack_Tem8,Rack_Tem9,Rack_Tem10,Rack_Tem11,Rack_Tem12,Rack_Tem13,Rack_Tem14,Rack_Tem15,Rack_Tem16,Rack_Tem17,Rack_Tem18,Rack_Tem19,Rack_Tem20,Rack_Tem21,Rack_Tem22,Rack_Tem23,Rack_Tem24,Rack_Tem25,Rack_Tem26,Rack_Tem27,Rack_Tem28,Rack_Tem29,Rack_Tem30,Rack_Tem31,Rack_Tem32,Rack_Tem33,Rack_Tem34,Rack_Tem35,Rack_Tem36,Rack_Tem37,Rack_Tem38,Rack_Tem39,Rack_Tem40,Rack_Tem41,Rack_Tem42,Rack_Tem43,Rack_Tem44,Rack_Tem45,Rack_Tem46,Rack_Tem47,Rack_Tem48,Return_Air_Temp0,Return_Air_Temp1,Return_Air_Temp2,Return_Air_Temp3,Return_Air_Temp4,Return_Air_Temp5,LC_RET0,LC_RET1
13.55876027,60,60,60,60,60,60,23.79999924,16.79999924,17.5,15.89999962,26.70000076,26.5,90.2,91.1,312.7885215,549.7226666,800.7032871,96.65075664,100,1.392308796,23.92610948,22.75477119,23.02274433,23.00592547,23.72118598,24.58888862,25.32666733,26.00888871,26.05403389,26.85286658,27.57196744,27.73111211,27.51555537,27.19695866,26.95461997,27.28235278,27.34823501,27.63607712,23.33703696,21.32444413,20.8033332,21.33444477,22.64571417,21.42300626,22.71712423,21.61688863,23.46562133,23.65725473,22.09543914,20.38980378,22.24026126,22.48266719,25.51333442,22.25540762,21.24311076,21.51391751,22.76098753,21.96088858,22.22713495,22.1535796,21.89411781,23.19333455,25.18431396,23.26117598,21.81444404,21.12755534,22.73577759,24.59037137,26.39777651,28.89999962,26.10000038,26.10000038,27.20000076,25.79999924,27.10000038,24,24.5
13.85000038,60,60,60,60,60,60,23.89999962,16.79999924,17.39999962,15.89999962,26.70000076,26.5,89.5,89.8,312.7764472,558.7084444,801.3918067,96.26045529,100,1.391628053,24.03249986,22.84836609,22.99973823,23.03170374,23.75466734,24.57733236,25.31904743,26.03940701,26.09964849,26.94222234,27.65128247,27.80888853,27.59061792,27.20795313,26.99859641,27.35372546,27.3769935,27.67529281,23.38049362,21.7686427,21.23444451,21.52138824,22.72476167,21.5743796,22.89176408,21.75822177,23.36235224,23.6418303,22.31508753,20.48000002,22.31843142,22.49925953,25.51400052,21.98518528,21.38555542,21.77356678,22.76246986,22.076148,22.29707638,22.2237041,22.10091489,23.13377767,25.05516413,23.31790827,22.11444444,21.1157782,22.770444,24.70419839,26.45827049,28.89999962,25.89999962,26,27.29999924,25.60000038,27.20000076,24.1,24.6
14,60,60,60,60,60,60,24,17.20000076,17.79999924,16.39999962,26.70000076,26.5,93.4,92.1,310.8159614,561.5493334,821.2741699,96.22509564,100,1.379995743,24.07750032,22.90326797,23.09830211,23.14874023,23.83940737,24.63644287,25.36730104,26.09036983,26.12701766,26.93567223,27.66974326,27.80518528,27.56493839,27.23649146,27.0063161,27.37777858,27.35137118,27.68758202,23.46938198,21.85530931,21.3833335,21.76250008,22.91079344,21.79817006,23.13934637,21.88044501,23.51895489,23.79267945,22.46175444,20.64418307,22.37307129,22.58400002,25.52200087,22.17303684,21.5399998,21.95836239,22.92518454,22.24118589,22.57005851,22.4790128,22.35555468,23.19133403,25.17934738,23.6041835,22.21711155,21.28511095,22.89533352,24.83432052,26.5204947,28.89999962,25.89999962,26.10000038,27.29999924,26,27.10000038,24,24.5
14,70,69,70,60,69,60,23.89999962,17.39999962,18.60000038,17,26.79999924,26.5,93.9,92.6,330.2885325,559.2888889,811.3147503,96.61327532,100,1.408581868,24.0713896,22.88758242,22.96104601,22.97007378,23.62222267,24.3084436,25.13809543,25.94903664,25.95087705,26.81707571,27.51247809,27.71728485,27.51802496,27.22924091,26.97988367,27.33490269,27.304575,27.70248369,23.37234557,22.01925953,21.72472153,22.03555518,22.99269816,21.93620917,23.18849707,22.10422221,23.8789546,24.19660094,22.18830395,20.4473206,22.30326726,22.26400002,25.24399957,22.22814833,21.75888923,22.42081863,23.15753076,22.29866735,22.7043275,22.54518516,22.45542375,23.44711161,25.47869227,23.77594776,21.81355543,21.16000061,23.09000075,24.993333,26.54394983,28.89999962,26.29999924,26.20000076,27.39999962,26.10000038,27.20000076,24,24.5
14.88970037,70,70,70,60,70,60,24.29999924,17.89999962,18.79999924,17.20000076,26.79999924,26.5,93.8,93.5,327.2033638,556.2004444,808.5983677,99.64065493,100,1.405038112,23.95111186,22.75634048,22.74039307,22.58162869,22.9665191,23.19822252,23.86698444,24.69985279,24.813333,25.65660665,26.19111036,26.57160569,26.23284008,25.64888909,25.30081894,26.22980383,26.71032715,27.35215817,23.25358005,21.89037099,21.7219435,22.26249907,23.1015872,22.12156839,23.31816925,22.12577752,23.96287602,24.28183083,21.27345042,20.17019609,21.81254883,21.26311107,23.95511122,22.81066678,21.937779,22.3398838,23.46617281,22.46903664,23.01754422,22.73530786,22.55712444,23.36311144,25.48052284,23.98771199,21.05288913,21.28933356,23.23933329,24.96419859,26.45999967,29.10000038,26.29999924,26.29999924,27.39999962,26.20000076,27.20000076,24,24.5
15.21000004,75,75,75,60,75,60,21.39999962,18.39999962,19.89999962,17.89999962,25.10000038,26.39999962,90,89.8,324.1052198,553.9422222,798.9770288,100,100,1.407137446,23.92500068,22.80209123,22.82196117,22.61570331,22.68207303,22.8377771,23.26507888,24.04207293,24.13964837,24.88678385,25.31966031,25.66765355,25.34889089,24.81520332,24.39461991,25.33202535,26.22274561,26.95111124,23.45061736,22.09802495,22.02138833,22.72611101,23.39904727,22.5777769,23.57281095,22.40311232,24.20758144,24.25934596,21.25824567,20.33228752,21.80810523,21.00859266,23.29444499,23.56385236,22.37733331,22.51345029,23.93555554,22.87674081,23.50362642,23.11728342,22.88366045,23.35422112,25.50196102,23.91581688,21.13799988,21.58666653,23.45711053,24.90320909,26.28815059,29.20000076,26.20000076,26.5,27.29999924,26.20000076,27.10000038,24,24.5
15.57499981,75,75,75,60,75,60,21.5,18.89999962,20.70000076,18.39999962,24.89999962,26.20000076,89.3,88.6,325.4412875,538.3937778,787.8328007,100,100,1.414808801,24.01888902,22.87607813,22.892549,22.71881519,22.7605929,22.92888835,23.28857054,24.05836941,24.09005848,24.82549621,25.2540183,25.52296316,25.1797526,24.63766083,24.20327555,25.18562219,26.0737252,26.72758103,23.55209848,22.41061748,22.31222136,22.9361112,23.64634894,22.71450985,23.67607845,22.58155653,24.37934618,24.39241824,21.58736836,20.77359491,21.90013029,21.16770345,23.38511081,23.55466661,22.60311184,22.87882987,24.1518523,23.10666594,23.53520544,23.27209759,23.09647097,23.48688816,25.46039273,23.87607837,21.30555556,21.93400079,23.557555,25.01111202,26.20790337,29.29999924,26.29999924,26.60000038,27.29999924,26,27,24,24.5
15.64000034,76,75,75,60,75,60,21.60000038,19.10000038,20.89999962,18.79999924,24.89999962,26.20000076,87.5,88.2,331.3311527,532.404,775.9950752,100,100,1.428579291,24.10555556,22.90719002,22.92287582,22.78400029,22.82488869,22.90933363,23.26952311,23.97066614,24.03134402,24.74409287,25.15282045,25.42567855,25.08888844,24.55485326,24.14292342,25.03973843,25.94352916,26.62797325,23.63357981,22.48098777,22.35361031,22.90222134,23.58698411,22.78222233,23.73411857,22.67311198,24.46745095,24.46692836,21.66409327,20.83163368,21.92130701,21.21274025,23.26511129,23.64414714,22.68933424,22.93918179,23.96098716,23.02103624,23.57941609,23.31333264,23.09228851,23.42533176,25.45542567,23.94117631,21.3771106,21.95666762,23.56088901,24.91629654,26.13185206,29.39999962,26.29999924,26.60000038,27.29999924,26,26.89999962,24,24.5
15.91958685,75,75,75,60,75,60,21.5,19.10000038,20.79999924,18.79999924,24.89999962,26.10000038,87.4,86.9,327.3451693,538.1417778,770.5645043,100,100,1.426465739,24.23138869,23.04130676,23.09359442,22.97748056,22.95437093,23.03777791,23.38666643,24.02074092,24.0828065,24.75345045,25.21059831,25.42049312,25.07827186,24.49403612,24.08865496,25.00941202,25.93098113,26.60522828,23.86271588,22.80493767,22.67472254,23.20388845,23.82952367,23.1090198,23.88993399,22.9462224,24.62980438,24.61986842,22.03508736,21.12522842,22.14849694,21.4085923,23.28711107,23.8657779,22.95955512,23.19532135,24.23234592,23.27170365,23.81684292,23.48074054,23.33202614,23.68511068,25.55607934,24.17124215,21.70577738,22.20866645,23.70511129,24.97802478,26.11778022,29.29999924,26.29999924,26.5,27.20000076,26.10000038,26.89999962,24,24.5
15.97000027,75,75,75,60,75,60,21.79999924,19.70000076,21.70000076,19.60000038,24.79999924,26.10000038,90.3,88.3,336.1278638,534.3568889,781.7147437,100,100,1.431529243,24.24916636,23.24522857,23.30640518,23.2044449,23.05096273,23.18488987,23.47365025,24.05925971,24.06175459,24.68397731,25.11281999,25.31555741,24.96493832,24.45146227,24.03555523,24.95111044,25.88000041,26.54483746,24.09061754,23.02444413,22.95333388,23.51416643,24.09841202,23.44836593,24.15633992,23.31599921,24.78326751,24.7064055,22.39462041,21.61464062,22.54143713,21.6746667,23.32911146,24.38992513,23.33066644,23.47438615,24.4691358,23.53155463,24.09988264,23.73975152,23.66196153,23.96733358,25.63503274,24.23973875,22.14977776,22.55111206,23.85999993,25.09555543,26.18543445,29.29999924,26.29999924,26.60000038,27.20000076,26.10000038,26.79999924,24,24.4
16.56991745,80,80,80,60,80,60,22.20000076,20.39999962,22.29999924,20.20000076,24.89999962,26.10000038,88.7,89.3,340.4127103,537.5022222,779.6934304,100,100,1.438245045,24.31833259,23.42326732,23.49516386,23.407703,23.19555583,23.27511095,23.59746074,24.0702228,24.05614028,24.62736824,25.00239341,25.15605047,24.86024562,24.37730984,24.00818649,24.84915029,25.80209211,26.52548988,24.25555503,23.38469178,23.26500066,23.76000103,24.2730149,23.74562159,24.52130757,23.76955471,24.90170053,24.80339818,22.59134457,22.06300711,22.93516359,21.9706665,23.31622233,24.51999928,23.48466688,23.60304105,24.72592517,23.83851789,24.37660804,24.11185258,24.09098012,24.22111057,25.63111086,24.29437759,22.45844523,22.92266608,24.08866618,25.13604887,26.17728543,29.39999962,26.29999924,26.70000076,27.29999924,26.29999924,27,24,24.5
16.71983265,84,81,80,60,81,60,22.39999962,20.70000076,22.70000076,20.60000038,24.89999962,26.10000038,90.4,91.3,342.6612782,541.668,787.2806534,100,100,1.436897943,24.39916628,23.68888793,23.69228755,23.63733398,23.29392696,23.44533407,23.72793608,24.18103751,24.11485332,24.61310021,24.97025574,25.04370313,24.77604867,24.31602355,23.98947347,24.81856203,25.74980373,26.51294073,24.50493872,23.69654164,23.5580563,24.10027864,24.51523883,24.12967362,24.858562,24.09755534,25.01359488,24.88418264,22.88725143,22.42091495,23.2946396,22.30429588,23.44044501,24.82340694,23.71155579,23.81146126,24.96000027,24.16622251,24.68467803,24.44395074,24.42196141,24.47155674,25.71895417,24.45333451,22.94422201,23.21977695,24.34733236,25.26444453,26.22642039,29.39999962,26.29999924,26.70000076,27.29999924,26.5,27,24,24.5
17.42988344,85,85,85,60,85,60,23,21.5,23.39999962,21.29999924,24.89999962,26.10000038,91.2,92.8,362.3098423,542.5262222,793.8393435,100,100,1.458039547,24.39222115,23.69751591,23.57333354,23.46133247,23.11614818,23.21466702,23.51587379,23.9994071,23.99134493,24.52865454,24.87111044,24.97777755,24.79259252,24.24678327,23.93052572,24.80888768,25.74980437,26.46091436,24.34642033,23.5056783,23.34722248,23.9350012,24.43999963,23.93882307,24.74117639,23.90911112,24.8815689,24.69437918,22.49777789,21.8901964,22.83085028,21.88414777,23.324666,24.74014748,23.54911072,23.62619864,24.81876575,24.10725984,24.52374203,24.34172921,24.31372557,24.33044488,25.61699291,24.32836611,22.60200012,22.82577745,23.99022291,25.14938241,26.20765622,29.5,26.29999924,26.70000076,27.39999962,26.60000038,27.10000038,24,24.5
17.65894025,82,83,82,60,82,60,21.89999962,19.60000038,22.70000076,20.29999924,24.89999962,26.20000076,91,91.3,339.8131053,545.1684444,787.6540808,100,100,1.433085214,24.34444402,23.67999898,23.45882473,23.32414822,22.98696262,23.09688938,23.40730135,23.89007406,23.89847948,24.42900548,24.8475202,24.99259222,24.79185105,24.31157833,23.9574263,24.82823542,25.74902025,26.45516286,24.40419711,23.54987559,23.3524999,23.97861108,24.45333407,23.90169941,24.67006541,23.87222283,24.90535952,24.70457692,22.31555618,21.61934631,22.53516351,21.6059262,23.22799981,24.67170338,23.55844394,23.68397645,24.95135717,24.02933313,24.49263138,24.29555611,24.25098015,24.34533339,25.67215632,24.11477003,22.2826669,22.61444478,23.84444383,25.02864222,26.10419907,29.29999924,26.20000076,26.70000076,27.29999924,26.5,27.10000038,24,24.4
18.0052913,85,85,85,60,85,60,22.29999924,20.20000076,22.70000076,20.39999962,24.89999962,26.20000076,90.7,91,342.9914858,545.3737777,788.029496,100,100,1.436758616,24.327221,23.54562159,23.37934634,23.26399966,22.97659297,23.03199951,23.34730205,23.84829698,23.88538047,24.4701748,24.86495789,25.05308665,24.84123558,24.29543864,23.94011709,24.85228631,25.79634044,26.47816904,24.25555661,23.39703588,23.2136116,23.75972146,24.3126988,23.65620979,24.55634071,23.67911038,24.94614449,24.72496705,22.20912229,21.42352941,22.36104593,21.46785183,23.17488946,24.38696253,23.41933295,23.6619888,24.89629554,23.87318504,24.30877122,24.18345781,24.08470491,24.17488885,25.60339914,24.17098014,22.17200005,22.42999946,23.75999966,24.96839554,26.03999928,29.29999924,26.29999924,26.70000076,27.29999924,26.60000038,27.10000038,24,24.5
17.95000076,80,80,80,60,80,60,21.89999962,19.60000038,21.79999924,20.10000038,24.89999962,26.10000038,91.2,90.6,339.90001,547.9782222,791.4903446,100,100,1.431061066,24.39305589,23.49150287,23.44915037,23.27289017,23.0397036,23.08311157,23.38730178,23.98192618,24.00748477,24.63298218,25.02564113,25.19382709,24.95284032,24.37403536,23.98222149,24.93803902,25.85516381,26.52810442,24.04370396,23.22715997,23.11611082,23.55666724,24.13142778,23.47058839,24.41986906,23.53044454,24.84156957,24.78928191,22.31157912,21.47241777,22.3416997,21.40977729,23.222889,24.10518555,23.24644497,23.64795279,24.60765366,23.58725939,24.13660832,24.03358064,23.91790907,24.0353323,25.64549018,24.23895447,22.11177823,22.46911072,23.73444472,24.97407332,26.05876796,29.20000076,26.29999924,26.70000076,27.29999924,26.5,27,24,24.5
18.86999989,85,85,85,60,85,60,22.39999962,20.39999962,22.79999924,20.70000076,24.89999962,26.20000076,90.3,90.6,342.9262348,553.6235555,793.8852389,100,100,1.433696146,24.5880544,24.01568611,24.01150341,23.75644549,23.40266656,23.98133328,24.14920635,24.6210376,24.46619866,24.93707604,25.31555562,25.39234468,25.10888898,24.6800001,24.4423382,25.29228707,26.01751653,26.58797392,24.5760492,23.84419834,23.91250042,24.4888894,24.90920662,24.69411837,25.08078422,24.56622226,25.2583011,24.74745184,23.0863157,22.46614336,23.02143834,22.30992486,23.70866699,25.08711155,23.92822218,24.1922808,25.244938,24.51022235,24.96584758,24.76296244,24.85071886,24.89844442,26.05464107,24.63450952,23.2795558,23.38288893,24.19266676,25.35827139,26.22691304,29.20000076,26.5,26.79999924,27.29999924,26.5,27.10000038,24,24.5
18.86000061,95,95,95,60,95,60,24.60000038,23.60000038,26.10000038,24.60000038,26.20000076,26.29999924,97,97.5,343.0852385,554.7164444,801.8163992,99.78844972,100,1.429381624,24.80527835,24.68261479,25.0857516,25.14044416,24.45718587,25.12933322,25.54126907,25.4500727,24.95157863,25.03695861,25.37709408,25.16543217,25.06395113,24.21590619,23.95391767,24.98091538,25.87189606,26.65072029,25.627409,25.09654255,25.26333347,25.47055698,25.936506,26.13437931,26.63294031,26.73866631,26.83267958,26.44705962,26.03391741,24.87790815,25.08601266,23.81629657,24.09200046,25.5629617,24.93533325,25.29520585,25.76938205,26.06963017,26.1440938,26.25333237,26.35764878,26.41888902,27.20731927,26.47267939,26.2268887,25.43911065,25.54644423,26.01728546,26.67802478,29.70000076,26.20000076,26.60000038,27.5,27.10000038,27,24.1,24.6
18.74499989,100,100,100,60,100,60,23.20000076,24.20000076,24,25.5,25.10000038,26.29999924,99.2,99.5,377.0458935,548.9346667,796.3540759,100,100,1.475138732,23.81555634,22.65359477,23.29986859,22.64177716,21.86340703,23.71022203,23.88476175,24.39111102,24.05824496,24.4823385,25.0020512,25.02321069,24.33308497,23.83087658,23.9155559,24.87581731,25.79346309,26.61437908,21.63679003,20.2962963,20.70416692,21.96527846,22.4066663,22.11712487,23.72601334,22.02199972,23.3898037,22.76967295,20.49052542,21.55581701,22.01882276,22.31999946,23.58866652,23.20029541,20.68111226,21.44140404,23.32617293,22.57481454,22.88023503,23.17209917,22.85830086,22.70622281,24.83215635,23.21333335,21.67711093,22.95444478,23.59377767,25.60592448,26.44740804,30,26.70000076,26.60000038,27.60000038,27.29999924,27.10000038,24,24.5
18.68000031,60,60,85,60,84,60,25.70000076,20.5,14.30000019,12.89999962,25.10000038,26.29999924,86.2,86.1,398.4451739,542.6822222,785.2032294,100,89.40125447,1.509225038,23.00833367,21.52130741,22.34170042,21.85392515,21.48325892,23.76044406,23.70317354,24.55259286,24.43251468,25.28280657,25.88102662,25.63654318,24.55802326,24.66011649,24.53286504,25.42849711,26.284967,26.91555543,19.11506227,17.52345709,18.34916645,20.01416702,20.92857114,20.11869208,22.12888774,19.15133348,21.15947585,21.55895446,17.59695866,22.72183016,23.24365905,23.6800009,24.38222188,21.94844401,18.54111077,19.33614066,21.99555574,21.21599953,21.40046729,21.63259323,20.82039212,20.75155579,23.83084988,21.72339857,20.01244412,23.47399984,23.46244473,25.86172945,26.54345583,29.60000038,25.60000038,25.89999962,27.29999924,25.89999962,27,24,24.5
19.56462491,60,60,89,60,84,60,25.79999924,21.89999962,14,12.69999981,25.10000038,26.29999924,82.8,83.3,369.2000099,559.6217778,780.498347,99.98826191,86.55605144,1.47488155,22.71694387,21.22562128,22.00287591,21.65274152,21.47911051,23.88666653,23.75047472,24.58607404,24.47649147,25.36023477,26.013333,25.62493836,24.62814738,24.78479589,24.60912172,25.51137312,26.42562009,27.01150333,18.4841974,16.99259274,18.0388883,19.62972327,20.41333376,19.87686273,21.83686244,18.75755534,20.79973767,21.41385618,17.54970746,23.13411817,23.58222233,23.89599917,24.59644396,21.62874069,18.3206663,19.17473687,21.9155556,20.90874032,21.2388305,21.43827055,20.54535957,20.45422153,23.58405355,21.84915006,20.07111118,23.78110989,23.78755514,26.10271463,26.77432078,29.70000076,25.79999924,25.5,27.39999962,25.39999962,27.10000038,24,24.5
19.94686351,60,60,87,60,86,60,25.89999962,21.89999962,14,12.69999981,25.10000038,26.39999962,84.4,85.7,393.1564905,561.7853334,806.3852489,99.91143071,85.28803402,1.48929756,22.49944458,20.96496774,21.89228747,21.64207429,21.48236988,23.89288873,23.75206318,24.51733417,24.43883114,25.3398828,26.05812049,25.71160391,24.70049325,24.83649196,24.71087711,25.59686271,26.49437886,27.0867979,18.44518478,16.88469163,17.85972205,19.58277808,20.30888933,19.64235281,21.69281062,18.6560005,20.84522745,21.3921563,17.54877216,23.23006576,23.71895513,24.00977702,24.72844374,21.34903736,18.04511061,18.91766072,21.77432145,20.94785165,21.15251422,21.31185129,20.42561993,20.38311157,23.53804038,21.92470583,20.19888902,23.88533346,23.90644443,26.2451844,26.96172704,29.89999962,25.79999924,25.39999962,27.5,25.60000038,27.20000076,24,24.5
19.87988325,60,60,86,60,85,60,25.89999962,22,13.80000019,12.60000038,25.10000038,26.39999962,84,85.9,388.4245867,560.7293334,806.529496,99.88141717,84.96977491,1.483203767,22.42083308,20.90588259,21.83503219,21.67674108,21.61688847,23.99911011,23.80666562,24.57837122,24.47368478,25.40631553,26.09709441,25.72518506,24.67999923,24.85450389,24.71906367,25.60888895,26.51738553,27.10509855,18.12716042,16.74321018,17.80999959,19.5450002,20.21111111,19.78902029,21.63346402,18.57777859,20.68183011,21.39450939,17.78760215,24.05673174,24.39111025,24.13777796,24.69022217,21.36740759,17.99844469,18.8921633,21.78419664,20.81451832,21.23625788,21.30444351,20.44914942,20.36155463,23.62666582,22.15424861,20.63200094,24.57177843,24.68311049,26.37234535,27.01111262,29.89999962,25.79999924,25.29999924,27.5,25.39999962,27.20000076,24,24.5
19.95000076,60,60,85,60,86,60,25.79999924,24.89999962,13.69999981,13,25.20000076,26.39999962,85.4,85.5,378.683198,564.4168889,806.3032757,99.64962155,84.77175994,1.471327355,22.34972271,20.83738503,21.78013054,21.69600025,21.61599953,24.0142216,23.82761744,24.60800076,24.50362656,25.38081826,26.11213692,25.76370247,24.73086277,24.91462045,24.78830374,25.63163344,26.54588264,27.1139875,18.08098755,16.6982715,17.79888857,19.49833323,20.25904754,19.69751623,21.63529444,18.68244493,20.82588154,21.41176471,17.8547369,24.31450929,24.65777692,24.24326027,24.84977824,21.26192609,17.93333374,18.83181209,21.68271597,20.96296296,21.16210538,21.18716024,20.3895428,20.31244432,23.61280956,22.25464035,20.87599942,24.94733358,24.93866631,26.51308624,27.22938338,30,26.10000038,25.29999924,27.60000038,25.39999962,27.29999924,24.1,24.5
20.36999989,60,60,83,60,86,60,25.89999962,22.70000076,13.80000019,12.69999981,25.20000076,26.39999962,86.5,86.5,393.8049294,562.7844444,821.147557,99.57821278,84.42030988,1.481245699,22.26194466,20.75346369,21.77464081,21.75970369,21.71022172,23.98666694,23.8396808,24.60088994,24.4750878,25.37356692,26.15008618,25.7945678,24.76444386,24.8879543,24.79485392,25.62928108,26.56784333,27.12470703,18.08296343,16.64814837,17.72611101,19.44388818,20.37111138,19.62875793,21.59895474,18.62088935,20.88156722,21.3701953,17.93777783,24.44183007,24.75686179,24.26874096,24.86844428,21.19022235,17.88711087,18.75625671,21.6469135,20.75674072,21.04912281,21.26098799,20.3864056,20.42822191,23.65463995,22.24026102,20.98866652,25.06999946,25.03844374,26.55407459,27.28864445,30,26,25,27.60000038,25.29999924,27.29999924,24,24.4
20.43957638,60,60,84,60,88,60,25.79999924,24.5,13.69999981,12.89999962,25.20000076,26.39999962,84.5,85.4,392.9673324,560.3533333,821.8048509,99.64330793,84.27113837,1.47993896,22.22583423,20.77359484,21.78013046,21.76800085,21.74399993,24.0048881,23.91428513,24.62400038,24.52116949,25.41520339,26.11555541,25.76888835,24.75481371,24.89824654,24.82432747,25.62614347,26.55947681,27.12313799,18.01185235,16.64666627,17.71277788,19.30805545,20.2644446,19.64156853,21.65150426,18.62133348,20.76601299,21.47738548,18.03438635,24.69986915,24.95895438,24.33303729,24.85155484,21.12414876,17.84533339,18.7637419,21.55604956,20.87585115,21.19508771,21.26567888,20.36339813,20.3288893,23.59424913,22.35738589,21.1088893,25.21711114,25.28266656,26.59086311,27.22642024,29.89999962,26,25.20000076,27.60000038,25.29999924,27.29999924,24,24.5
20.63929208,60,60,83,60,86,60,25.79999924,25,13.69999981,13,25.20000076,26.39999962,84.7,85.4,394.337336,560.1822222,821.070978,99.63651983,83.78144699,1.481872591,22.18055547,20.72575149,21.73699273,21.77481545,21.68888934,23.98755398,23.84793527,24.60800112,24.50549688,25.39345032,26.14153823,25.78469088,24.79456742,24.92140385,24.83064279,25.67686329,26.59764747,27.10065471,18.00469112,16.55580241,17.67888879,19.32722202,20.17841274,19.57908505,21.48653668,18.48333388,20.88758202,21.43215723,17.87438572,24.49516266,24.79111137,24.27822302,24.88044461,21.08948188,17.79422207,18.80818699,21.63160498,20.6648886,21.07181282,21.11703649,20.25333372,20.40666667,23.7071893,22.29803914,21.0097779,25.10933282,25.10799886,26.59555543,27.25555586,29.89999962,26.20000076,25.10000038,27.60000038,25.29999924,27.29999924,24,24.5
20.71993287,60,60,85,60,85,60,25.89999962,25,13.69999981,13.19999981,25.20000076,26.39999962,86,86.9,388.6262255,558.5248889,803.6213189,99.70696403,83.9512907,1.485335808,22.16666684,20.71581632,21.6583011,21.7040002,21.68533321,23.94399997,23.84507921,24.59288855,24.49941513,25.36959071,26.11145249,25.74592602,24.72469136,24.81169519,24.70923929,25.54326826,26.4538563,27.00915017,17.99506195,16.54962927,17.60638894,19.38333342,20.20698417,19.64758189,21.64993426,18.60088908,20.70013069,21.52601294,18.1157899,24.52732013,24.80392221,24.28918566,24.90777812,21.03970405,17.71511176,18.65847868,21.56987644,20.68651892,21.09333346,21.26567955,20.34849702,20.27022196,23.61960904,22.32784312,20.9757782,25.09288913,25.13711114,26.61753111,27.27802508,29.89999962,26.10000038,25.10000038,27.60000038,25.29999924,27.29999924,24,24.4
20.7651085,60,60,84,60,88,60,25.89999962,21.39999962,13.80000019,12.5,21.79999924,22.5,85.4,85.5,398.8786874,559.3666667,811.7721067,99.74955902,85.3034781,1.493203537,22.18638916,20.58718988,21.612026,21.70459301,21.70577836,23.91688775,23.88126947,24.55496392,24.44257263,25.22502934,25.96410215,25.59506241,24.55135649,24.65754502,24.53333312,25.29960794,26.19816958,26.74013002,18.30790134,16.70962969,17.67722227,19.54055506,20.4695236,19.53516359,21.50719034,18.75977844,21.03084932,21.53281051,18.78549719,24.82248328,25.04156853,24.2785178,24.83644423,20.71614791,17.62622233,18.65543863,21.63703711,20.82370388,20.99438512,21.13703734,20.31111103,20.40333354,23.71843126,22.04287572,21.39355537,25.35622287,25.43688883,26.60444366,27.24543216,29.60000038,25.79999924,24.89999962,27.29999924,25.20000076,27.10000038,23.6,24
20.70999908,60,60,79,60,87,60,25.79999924,24.79999924,13.60000038,12.80000019,25.10000038,26.29999924,84.6,85.3,379.3106681,561.2448889,808.0655958,99.61359288,88.57201058,1.471163662,22.28972159,20.81411699,21.8462743,21.94814797,21.96355514,24.07511136,23.96126922,24.65866654,24.59064377,25.44257391,26.1124783,25.75160379,24.73037124,24.8626906,24.78502897,25.63346402,26.52026128,27.05176579,18.38567912,17.12814821,18.13138902,19.69361131,20.65365068,20.03607864,21.76496606,19.23355543,21.23895495,21.90745076,18.96000034,24.94614401,25.15163463,24.37185167,24.96066691,21.13896313,18.13555576,19.13263118,21.98024706,21.13896421,21.24678305,21.4120983,20.71529429,20.80333266,23.8739865,22.67555586,21.72666734,25.47133341,25.53733317,26.67061496,27.32691319,29.79999924,26.10000038,25,27.60000038,25.39999962,27.20000076,24,24.5
20.62999916,65,65,65,60,65,60,25.20000076,24.79999924,22.10000038,22.10000038,25.10000038,26.29999924,89.1,88.8,338.0213026,568.0977778,821.6655494,99.77021779,100,1.413029584,23.88305511,23.19555544,24.0496732,24.39674099,23.97037073,24.68711182,25.08920569,25.39644549,25.17216354,25.5113454,25.94393196,25.86518615,25.05259203,24.30924051,24.38830474,25.34954268,26.1424827,26.89751647,23.62444458,23.19135825,23.78166623,24.1566664,24.89396876,24.7597393,25.25307154,25.30311035,25.77882311,25.73307244,25.2879533,25.44235281,25.68313818,24.38933377,24.7706663,23.98696181,23.27977736,23.98783666,24.83135715,24.93303639,25.00561266,25.14839515,25.19921684,25.23622138,26.34483667,26.0258829,25.53511149,25.69155558,25.99088935,26.64271813,27.22518657,29.89999962,26.29999924,25.5,27.39999962,25.89999962,27,24.2,24.6
20.55999947,95,95,95,60,95,60,23.79999924,24.70000076,26.10000038,24.89999962,25,26.39999962,98.2,99.4,372.5426153,575.1257778,827.5458794,99.78306777,100,1.451847532,24.30583344,24.33359519,24.85725544,25.0583695,24.43644459,25.08266629,25.56508072,25.4882959,25.05099512,25.19789454,25.48444469,25.13357989,24.93283993,23.97005758,23.74058488,24.82091567,25.80784298,26.66222267,25.20222228,24.72987498,25.07694482,25.36388821,25.96380809,25.97803979,26.35320191,26.46755466,26.5226138,26.28261591,25.90151995,25.61647088,25.78248411,24.38222295,24.45599962,25.09748065,24.70622287,25.13075958,25.7898766,26.01570385,26.01052589,26.13284008,26.18379066,26.04800062,26.8781692,26.65647068,26.27022271,25.95511108,26.09266602,26.58024586,27.21259359,29.89999962,26.79999924,26.10000038,27.60000038,27,27.10000038,24,24.5
20.63999939,100,100,100,60,100,60,24,25,26.29999924,22.60000038,25.10000038,26.29999924,101,102.6,395.0258139,573.8711111,817.0419174,99.66565867,100,1.485180645,24.55833232,24.53071816,25.09516394,25.29599917,24.79525987,24.93777696,25.36920554,25.4856288,25.27859701,25.26783597,25.45401663,24.89876626,24.75333365,23.9557897,23.77730984,24.74980405,25.70692625,26.68261511,25.23284008,24.7412352,24.92527822,25.31805556,25.96730143,25.76235208,26.19660102,26.04844374,26.1623524,25.83372571,25.35883089,25.87503399,26.02405168,24.938074,24.7488893,25.38162977,24.79799995,25.07789499,25.84765399,25.93955603,25.84304114,25.88592605,25.88627419,25.48622247,26.32967346,26.51555559,25.99955607,26.227779,26.29333374,26.8449383,27.3276545,29.79999924,27,26.39999962,27.79999924,27.10000038,27.20000076,24,24.5
20.57999992,100,100,100,60,100,60,24.20000076,25.20000076,23.39999962,22.70000076,25.20000076,26.29999924,101,101.3,407.4710519,568.6453333,818.7435293,99.65356451,100,1.499370615,24.4852773,24.34091462,25.08601202,25.28799967,24.74874078,24.87066813,25.33396984,25.47229709,25.25847825,25.24982425,25.44547004,24.93654333,24.7703706,23.94011709,23.77637475,24.76653646,25.70614325,26.66065411,25.0686421,24.56444484,24.80388879,25.23555535,25.82920755,25.63529476,26.19503246,25.92577637,26.06196114,25.66536012,25.19415176,25.86588207,25.99346309,24.81185294,24.68599928,25.3985178,24.67177829,24.96257381,25.8244445,25.75940728,25.76654988,25.83604917,25.77882295,25.34666694,26.26901935,26.37542541,25.88511176,26.20089016,26.22177707,26.81950653,27.33950678,29.89999962,27,26.5,27.79999924,27,27.20000076,23.9,24.4
20.55499935,100,100,100,60,100,60,23.79999924,24.89999962,25.29999924,22.29999924,25.10000038,26.39999962,101.8,102.1,400.5426098,581.5795555,833.3048966,99.54850239,100,1.482227629,24.54333394,24.34013113,25.10405273,25.18370316,24.61659342,24.76044461,25.18889044,25.28829662,25.1789478,25.17309813,25.36888918,24.92320994,24.77802486,24.0191816,23.79742667,24.79790869,25.70588076,26.71215709,25.06395173,24.46321057,24.69833238,25.16055739,25.73079369,25.55032696,26.20418278,25.76666572,25.86588143,25.48522981,24.91345029,25.70823472,25.84941167,24.54488987,24.5800002,25.44592502,24.63644463,24.89684202,25.85086444,25.78666685,25.71719335,25.79580229,25.71294105,25.21955566,26.23947754,26.34771226,25.6819991,26.08000014,26.18377726,26.83209997,27.44246766,29.89999962,26.89999962,26.60000038,27.79999924,27.20000076,27.29999924,24.1,24.6
20.55999947,100,100,100,60,100,60,23.79999924,24.70000076,23.29999924,22.39999962,25,26.39999962,102.1363636,102.5545455,411.1396669,580.3853333,842.2903324,99.97026869,100,1.490119146,24.49388877,24.20339914,24.63294191,24.36474067,23.28474076,23.49111084,24.09587402,24.32000036,24.20163717,24.11438616,24.41606957,23.65036983,23.28074085,22.14549753,21.95111134,23.4352938,25.01490183,26.32235355,24.7795059,24.22024679,24.43138953,25.09222209,25.57365122,25.33699441,25.89098036,25.27844482,25.54980485,25.01254875,23.94900623,23.84758269,24.20235356,23.33985116,23.39288866,25.5751105,24.54533447,24.76070121,26.00493782,25.32029568,25.5033917,25.46642072,25.43294016,25.10977858,26.26954226,25.7657525,24.78222344,24.63244439,25.29511136,26.1587657,27.02913668,29.89999962,27,26.5,27.89999962,27.20000076,27.39999962,24,24.5
20.55500767,100,100,100,60,100,60,22.39999962,22.20000076,22.29999924,21.89999962,23.79999924,26.10000038,97.1,98,415.1509364,579.4128889,835.0786773,100,100,1.498722062,24.46166797,23.6684974,24.04705898,23.31466634,22.33748164,23.53733453,24.19079299,24.35496275,23.89169479,23.93239803,24.53230836,23.69506113,23.39358159,22.34222219,22.11087725,23.52026192,25.0018309,26.18797408,23.40000015,23.044938,23.39472292,24.3572219,24.27301558,24.31712447,25.11241846,24.12422207,24.73934629,24.28287585,23.13824541,23.09150271,23.75999995,22.72533257,23.09222195,25.65451732,23.40999993,23.76233902,25.23530876,23.898074,24.6444438,24.43728314,24.49176456,24.45799961,26.03895383,24.7871898,23.9195558,23.9635553,24.83577705,25.73654393,26.70790157,29.5,26.89999962,27.10000038,27.70000076,27.5,27.20000076,24,24.5
20.55994963,100,100,100,60,100,60,23.5,21.79999924,23.10000038,21.5,24.89999962,26.10000038,94.1,95.2,398.5262302,584.6213333,834.0295,100,100,1.479430293,24.64138845,24.08130816,24.21464158,23.53570394,22.66933322,23.82888916,24.36825416,24.63110985,24.16678338,24.32771981,25.03589671,24.54074051,24.51777781,23.64093453,23.43532187,24.48888865,25.55817009,26.48548991,24.14666635,23.67333321,23.84972263,24.70111092,24.82666703,24.81124196,25.15921647,24.31800049,24.6711125,24.02352893,22.743626,22.74692846,23.5220913,22.6542221,23.49266703,25.91496238,24.08844381,24.28280657,25.60938269,24.41422173,24.97005865,24.58345571,24.74274432,24.61244398,26.00026058,24.51424856,23.5399998,23.68866631,24.67866631,25.64962972,26.67111138,29.39999962,26.70000076,27.20000076,27.60000038,27,27.29999924,24,24.5
20.49011624,100,100,100,60,100,60,23.29999924,21.5,23.10000038,21.20000076,25,26.20000076,98.3,97.8,397.8360594,599.8528889,852.883607,100,100,1.46810333,24.59666638,23.96522927,24.11477139,23.3383714,22.37570394,23.63511095,24.25714402,24.49066705,24.0601182,24.22736788,24.97948697,24.48246889,24.46098761,23.44842158,23.00023386,23.76287602,24.64967352,25.59372575,23.99086454,23.59950562,23.77944463,24.65305566,24.7457133,24.64313765,25.19581666,24.17311062,24.60653667,24.07712346,22.80163696,22.72941073,23.49281054,22.70637026,23.49088826,25.97599917,24.02866652,24.16678303,25.51629609,24.25244475,24.82900562,24.60913523,24.66901991,24.58999959,26.07241849,24.62509782,23.62866604,23.71155511,24.68177775,25.630619,26.66888895,29.29999924,26.70000076,27.39999962,27.60000038,27.10000038,27.39999962,24,24.6
20.29000092,100,100,100,60,100,60,23.5,21.70000076,20.79999924,21.39999962,20.70000076,20.89999962,97.6,98.6,413.6622894,612.7386667,860.5442745,100,100,1.482243413,24.07472339,22.93777765,23.40627378,22.56385173,21.65362874,23.04488905,23.84856955,24.00651846,23.63695946,23.8084215,24.65777713,23.95135792,23.96296319,22.65309923,21.91906467,22.16392152,22.78954304,23.62849608,22.32691394,21.96469207,22.4988895,23.73861076,23.3933337,23.29673163,24.61934679,23.40222236,24.31529437,24.02614387,22.75555584,22.77568702,23.606799,22.71318522,23.42933309,25.07762939,22.28266656,22.82152057,24.55111107,22.97777751,23.96888877,23.87604852,23.86300831,24.08711148,25.99137242,24.49568621,23.50199999,23.70866652,24.73155599,25.73975348,26.82790166,29.29999924,26.70000076,27.39999962,27.60000038,27.20000076,27.20000076,23.9,24.4
19.88500762,100,100,100,60,100,60,23.29999924,21.5,20.10000038,21.20000076,20.5,20.39999962,95.8,95.9,411.8967236,627.0053333,881.3606547,100,100,1.468785233,23.92111155,22.82901978,23.30013101,22.49748137,21.52533248,22.9951123,23.78444359,23.95792625,23.57169546,23.77403507,24.6389735,23.91506189,23.95135784,22.60374249,21.83485329,22.05045796,22.69725461,23.42352909,22.36765544,21.90419824,22.45972163,23.65472192,23.37460327,23.33987008,24.56758235,23.41422207,24.29882294,24.012811,22.66970793,22.73542576,23.60235396,22.66340712,23.45644389,25.09777769,22.31933343,22.78596527,24.40814774,23.01037173,23.97730963,23.88172818,23.87477253,24.06222229,25.96287563,24.44732036,23.42200019,23.72355632,24.71311049,25.75333297,26.97926025,29.39999962,26.79999924,27.20000076,27.70000076,27.39999962,27.29999924,24,24.6
19.88999939,100,100,100,60,100,60,23.39999962,21.5,20.5,21.29999924,20.5,20.29999924,99,98.8,408.0338839,629.488,892.3484103,99.93197248,100,1.458832812,23.78111072,22.51633947,23.08941132,22.25422228,21.35881474,22.8333336,23.59396915,23.80503707,23.43789419,23.62549656,24.50188061,23.80666783,23.8790128,22.61122818,21.8224553,22.0248374,22.58745125,23.41045768,21.93703794,21.4879017,22.07111147,23.38277817,22.96253972,22.89908463,24.35738581,23.16488878,24.18326927,23.83973835,22.46105243,22.53620909,23.5503272,22.5241484,23.3795558,24.9336301,21.84711066,22.43251418,24.18049437,22.64118481,23.67906359,23.61283863,23.60915176,23.88288879,25.96366063,24.33699361,23.2286672,23.5520006,24.67222222,25.76716083,27.06666697,29.5,26.79999924,27.29999924,27.79999924,27.39999962,27.39999962,24.1,24.6
19.55500031,100,100,100,60,100,60,23.10000038,21.20000076,18.29999924,20.79999924,20.39999962,20.20000076,96.8,97.3,415.5212608,631.5257778,904.8688344,99.84580372,100,1.46073706,23.6513888,22.33516343,22.99398584,22.1718514,21.29629639,22.78044474,23.54222383,23.72325864,23.36444434,23.5684207,24.45264934,23.79259312,23.87382639,22.56093543,21.7845606,21.9623532,22.59241903,23.34666676,21.9204941,21.27975396,21.80944451,23.16166543,22.90952245,22.80810483,24.2951629,23.09377814,24.09934688,23.83529484,22.42222201,22.41594757,23.39581722,22.48711127,23.37555542,24.74785211,21.5335557,22.14502881,24.00543235,22.61570457,23.65122706,23.57382579,23.54065388,23.73244493,25.90588156,24.44287588,23.21377794,23.49711155,24.64510973,25.77876534,27.15111235,29.5,26.89999962,27.29999924,27.70000076,27.29999924,27.29999924,24,24.5
19.35000038,100,100,100,60,100,60,23.20000076,21.20000076,20.10000038,20.79999924,20.39999962,20.20000076,97.8,97.8,400.3941479,626.6813334,898.7213255,99.87830767,100,1.447169005,23.75416633,22.65437849,23.06509699,22.15259304,21.15644495,22.59155599,23.39714278,23.60444508,23.25684208,23.49847976,24.41880373,23.73753029,23.80049356,22.47578932,21.75672436,21.91503284,22.4789542,23.30170021,22.39432117,21.79012353,22.3024993,23.56472202,23.34317482,23.23398749,24.39058758,23.11933282,24.12392123,23.79137186,22.18783601,22.20732007,23.23869222,22.25096209,23.25155545,25.1114077,22.25688883,22.68537997,24.43728472,22.95881574,23.90456093,23.70913531,23.68000018,23.8862224,25.94457513,24.27320269,23.06244425,23.31844354,24.46111199,25.70938359,27.11925848,29.5,26.89999962,27.29999924,27.79999924,27.20000076,27.29999924,24,24.5
18.64535939,100,100,100,60,100,60,22.79999924,20.70000076,19.79999924,20.29999924,20.29999924,20.10000038,98,97.9,398.2344319,629.3146667,865.0229372,100,100,1.461992907,23.51583345,21.88026171,22.63137207,21.72622197,20.89007397,22.40000081,23.18539729,23.39496247,23.0114619,23.27625697,24.17367559,23.50962954,23.60419764,22.41497067,21.64701713,21.80339826,22.38222178,23.28915034,21.22691349,20.61901268,21.24694434,22.8830552,22.21714245,22.26457575,23.93490166,22.35266724,23.55477143,23.39163547,21.85263122,21.91869367,22.97071956,21.9644449,23.03666728,24.46607395,20.89577745,21.54713413,23.69728401,22.02281422,23.24888795,23.20296239,23.10169901,23.45511095,25.68104551,23.90928157,22.7204442,23.03800022,24.3120008,25.57135778,26.98962885,29.5,26.79999924,27.29999924,27.70000076,27.5,27.20000076,24,24.5
18.62999916,100,100,100,60,100,60,22.89999962,20.70000076,17.89999962,20.39999962,20.29999924,20,94.3,95.4,393.4868962,643.428,913.265591,100,100,1.432389971,23.50861181,21.94745096,22.5092803,21.54577799,20.60562934,22.1902223,22.96825407,23.22903655,22.83040907,23.08631606,24.05196544,23.44000063,23.58889002,22.37567267,21.64865466,21.82013043,22.41202632,23.27947767,21.387655,20.81506152,21.49222158,23.00944392,22.48825422,22.48366021,23.95738478,22.38977756,23.33882394,23.09359506,21.42760252,21.44627414,22.59241848,21.60918466,22.90066664,24.64118508,21.30466736,21.85637435,23.85975349,22.27259295,23.39625722,23.29407303,23.17359579,23.42733276,25.63660123,23.80052339,22.42600064,22.75355564,24.06999973,25.4688894,26.99629569,29.5,26.89999962,27.20000076,27.70000076,27.60000038,27.20000076,24.1,24.6
18.04500008,100,100,100,60,100,60,22.29999924,19.89999962,19,19.5,20.29999924,20,97.4,97.6,380.591887,641.9524445,910.4016393,100,100,1.419548222,23.60583352,22.09254924,22.48522814,21.35585205,20.32,21.91688775,22.68507913,23.01748128,22.61450295,22.94222227,23.98290598,23.39308675,23.60642128,22.30362527,21.56397698,21.79111025,22.35607878,23.1192161,21.70592682,21.11456819,21.73277842,23.14638875,22.72666665,22.62457499,23.78169895,22.33822245,23.25385646,22.79058798,20.96093536,21.00052243,22.13202654,21.12266674,22.64044474,24.78903637,21.71977736,22.12444433,24.03185206,22.44355523,23.45824503,23.1350607,23.17202715,23.45222168,25.56496718,23.43451031,22.01999959,22.41888855,23.78244425,25.28592529,26.88148254,29.39999962,26.79999924,27.29999924,27.70000076,27.20000076,27.20000076,24,24.5
17.87000084,100,100,100,60,100,60,22,19.39999962,18.89999962,19.10000038,20.20000076,20,95.9,95.3,377.3606459,656.3031111,926.6983462,100,100,1.408701087,23.65361133,22.04915085,22.419608,21.21185285,20.15081561,21.80577786,22.58476233,22.91822257,22.5347365,22.89707567,23.94803362,23.30963052,23.58839481,22.31368373,21.64350814,21.81333295,22.42875841,23.34274551,21.62345739,20.97333359,21.62472288,23.14833315,22.76634987,22.59686247,23.80575206,22.12511095,23.15503313,22.66274534,20.70549695,20.85856216,22.04784287,20.97481454,22.55244419,24.90637026,21.64066664,22.02339138,23.99160465,22.33007487,23.35555498,23.13555464,23.10248409,23.34555589,25.42013075,23.26248364,21.84044447,22.30711032,23.69777778,25.14148145,26.81753111,29.20000076,26.70000076,27.10000038,27.60000038,27.5,27.10000038,24,24.5
17.17492436,100,100,100,60,100,60,22.29999924,19.89999962,18.79999924,19.5,20.29999924,20,95.9,97.3,384.5393532,646.6311111,936.7032571,100,100,1.412031092,23.69666757,22.33777749,22.62065326,21.41422146,20.33599917,21.93644328,22.71492077,23.00444453,22.62994113,23.0114624,23.98358926,23.3597541,23.61950669,22.34877152,21.58292401,21.83163352,22.48522845,23.37202651,22.14518463,21.49382663,22.05027813,23.42138824,23.11904636,23.06143751,24.05542447,22.51133362,23.43372619,22.90745076,21.0285384,21.09934696,22.22692783,21.16859248,22.63022224,25.11377866,22.13177755,22.42058427,24.30419741,22.77392623,23.68771901,23.46123416,23.40967363,23.5766664,25.58405267,23.45124169,22.04977824,22.5008882,23.78133369,25.18493773,26.72296354,29.29999924,26.60000038,27.29999924,27.60000038,27.5,27.20000076,24,24.5
17.1201675,100,100,100,60,100,60,22.20000076,19.79999924,22,19.39999962,20.29999924,20,97.3,97.4,381.3627533,633.6991111,906.8129174,100,100,1.422184003,23.99555681,22.75424773,22.85673198,21.55377839,20.34696316,21.8915568,22.65714286,23.01688802,22.64654984,23.03181359,23.97743546,23.42395065,23.64543216,22.49052627,21.87415172,22.21829994,22.89516386,23.88209101,22.71580185,22.19283975,22.64777798,23.81694455,23.62984086,23.50588219,24.1247052,22.6148881,23.3435294,22.69777728,20.73309883,20.77333306,21.89464016,20.93363037,22.53177782,25.50192726,22.9377773,23.10011729,24.62197484,23.08237042,23.91859745,23.53308678,23.51398718,23.59466722,25.55660129,23.40496754,21.927555,22.27688863,23.61666701,25.09580214,26.62123406,29.20000076,26.70000076,27.39999962,27.60000038,27.29999924,27.20000076,24,24.5
16.84000015,100,100,100,60,100,60,22.10000038,19.5,19.39999962,19.20000076,24.39999962,24.89999962,96.2,97,369.0556665,635.7444444,905.824601,100,100,1.409030461,24.14527842,22.54274535,22.86300655,21.72385145,20.71555565,22.25777683,22.88063577,23.32533456,22.84397744,23.18339158,24.10871832,23.71135834,24.02246998,23.11321643,22.76959179,23.61830073,24.44705787,25.43660147,22.00395071,21.48320945,22.11611125,23.4836107,22.96222292,22.92967298,23.79764572,22.22911092,23.09856212,22.43163424,20.56865577,20.67477142,21.86196058,20.89777769,22.54866638,25.10696199,22.1837774,22.55438532,24.24074097,22.5365918,23.48093526,23.09901266,23.15398659,23.40622294,25.3484967,23.1375158,21.73000007,22.15733405,23.58555603,25.09209934,26.68567965,29.20000076,26.5,27.60000038,27.5,27.20000076,27.20000076,24,24.5
16.53000069,100,100,100,60,100,60,21.79999924,19.10000038,21.10000038,18.70000076,20.79999924,20.70000076,95.2,95.9,380.0459865,651.8017778,928.9903446,100,99.91534401,1.410706005,23.99388962,22.47372512,22.60470465,21.10222141,19.91703713,21.56755656,22.4101578,22.76859203,22.37286527,22.78900668,23.71829156,23.09333368,23.47061692,22.34409322,21.68912275,22.0128106,22.62823582,23.67816936,22.29678932,21.76246895,22.28583323,23.63499925,23.205079,23.03058819,23.65542479,22.14022217,22.94274511,22.07477102,20.104094,20.14431408,21.35529482,20.48918538,22.22733351,25.2850359,22.50066725,22.68748565,24.38049347,22.70814923,23.53894643,23.07382692,23.15816946,23.3764447,25.1586934,22.97516308,21.40977844,21.76666667,23.27155463,24.90765456,26.66789988,29.20000076,26.5,27.39999962,27.5,27.29999924,27.29999924,24,24.5
16.33501671,100,100,100,60,100,60,21.5,18.70000076,20.60000038,18.5,20.29999924,20.10000038,95.5,95.8,372.9061015,642.5186667,915.4918033,100,99.67727204,1.410346478,23.94944475,22.3477129,22.48078446,20.92444363,19.74548105,21.40400146,22.23174593,22.60503671,22.2159059,22.66432706,23.5907695,22.96543187,23.3498771,22.19134464,21.52771917,21.82771196,22.45751642,23.46379083,22.13061704,21.51654309,22.00416701,23.43972185,23.07269927,22.88548927,23.57045882,21.95822171,22.80601432,22.00287575,19.94713442,19.99111113,21.16549024,20.30251763,22.09666667,25.2136292,22.25733331,22.38573119,24.22395087,22.53214853,23.41684256,22.93185101,22.98405171,23.25533359,25.24052312,22.79398672,21.25977865,21.63799954,23.05755493,24.84666733,26.58715896,29.29999924,26.5,27.5,27.5,27.39999962,27.10000038,24,24.5
16.073003,100,100,100,60,100,60,21.39999962,18.60000038,21,18.20000076,20.20000076,20,93.6,94.8,366.9209705,634.9368889,907.6757862,100,99.26101639,1.40582024,24.04666638,22.6867975,22.65124129,21.05718524,19.72918538,21.36222249,22.14190499,22.54696334,22.15929783,22.59953156,23.57675187,23.00049416,23.36617371,22.25380124,21.69356747,22.07241849,22.7322864,23.66928176,22.96074045,22.29629584,22.55527768,23.90277812,23.73492054,23.47947695,23.77830085,22.22688877,22.87267995,21.90274499,19.76046742,19.78614326,21.0067974,20.16711082,22.02777785,25.6008884,23.01955627,22.95508798,24.74493792,23.14874014,23.80514673,23.27432183,23.36418202,23.52400052,25.37307193,22.69411709,21.16288968,21.43710992,22.94377842,24.77308711,26.46617251,29.10000038,26.39999962,27.5,27.39999962,27.20000076,27.10000038,24,24.5
15.52190081,100,100,100,60,100,60,21.39999962,18.39999962,21.10000038,18.20000076,24.20000076,24.70000076,93.1,94.8,346.8096762,635.2848889,909.9290082,100,98.88867166,1.382786057,24.40861079,22.82875841,22.94849606,21.47525924,20.19614882,21.84800035,22.36253943,22.95288882,22.44912252,22.85216336,23.84888843,23.6034567,24.02691341,23.2687722,23.10830349,24.17934618,25.12967346,26.05150298,22.92691372,22.34148092,22.51944419,23.85138787,23.68571429,23.40758097,23.74875887,22.06933316,22.64888852,21.67451052,19.443743,19.54745136,20.8386927,19.91970387,22.06822198,25.58370253,23.07355611,22.98596555,24.71679024,23.10311153,23.75672493,23.22740803,23.28967277,23.41866692,25.09934609,22.47477182,20.84288845,21.22400024,22.84844523,24.7412352,26.44320973,29.10000038,26.39999962,27.5,27.5,27.39999962,27.20000076,24,24.5
14.93000031,100,100,100,60,100,60,21.20000076,18.10000038,21.10000038,17.89999962,22.20000076,23.10000038,96.7,97.5,366.9836137,646.1644444,910.4606543,100,97.8175994,1.404534915,24.17527771,22.69124197,22.62483708,21.02014893,19.53570349,21.16755534,21.97809487,22.51436921,22.11555618,22.58058554,23.6126492,23.13283963,23.54074044,22.51999969,21.9642097,22.40444511,22.96810478,24.12522691,22.7711104,22.3051846,22.53666738,23.73749958,23.66222205,23.15267964,23.50614261,21.86844415,22.6912411,21.63084924,19.30502937,19.27058879,20.50483686,19.74992576,21.87466682,25.59940764,23.06199965,23.0042105,24.61259314,23.03940746,23.5293567,23.05728466,23.09124253,23.20911187,25.08418328,22.54692862,20.73844489,21.05355645,22.7155565,24.66691367,26.35111205,29,26.20000076,27.39999962,27.5,27.5,27.39999962,24.1,24.6
14.75504213,95,95,95,60,95,60,20.79999924,17.79999924,20.29999924,17.29999924,20.29999924,20.20000076,94.4,95.1,356.1769312,633.192,913.8419445,100,97.19271057,1.391293741,24.18500002,22.71555551,22.5466666,21.02192627,19.38251817,20.99466675,21.90095215,22.47111156,22.09122814,22.5971931,23.65265018,23.22938165,23.61530845,22.46619745,21.88491232,22.26954202,22.94718927,24.0146407,22.72567952,22.30469149,22.51055603,23.59444487,23.7631741,22.87320293,23.37281047,21.87311056,22.70745155,21.74823525,19.18011682,19.1244443,20.40784266,19.56177707,21.78422241,25.56296233,23.17177768,22.96982436,24.5360494,23.04533357,23.34783743,22.89901206,22.93751612,23.07177721,25.03895296,22.50692793,20.55555617,20.88333299,22.51333333,24.53037049,26.2649393,28.89999962,26.29999924,27.29999924,27.39999962,27.39999962,27.10000038,24,24.5
14.84000015,95,95,95,60,95,60,20.70000076,17.60000038,20.10000038,17.20000076,24.20000076,24.79999924,92.5,93.4,343.374047,627.0302222,899.1096782,100,96.31861914,1.383311117,24.42194578,22.71555575,22.54248366,21.33244502,20.1078522,21.40044461,22.03809533,22.95170392,22.49473698,23.07321692,24.01025599,24.14246871,24.38222099,23.61801222,23.40771934,24.41673169,25.39189485,26.28653588,22.81728493,21.99259237,22.05388921,23.21944402,23.30317344,22.44287588,22.9134642,21.389556,22.55660121,21.73594787,18.76093536,18.60653635,19.97751592,19.15614809,21.88933275,24.95792562,22.46422201,22.49005848,24.16370352,22.52533312,23.03111087,22.34024598,22.39973855,22.68333286,24.81176463,22.16784269,19.89111104,20.45488844,22.20133308,24.45259271,26.26444619,28.89999962,26.29999924,27.39999962,27.29999924,27,27.29999924,24,24.5
