Amb_temp,FS0,FS1,FS2,FS3,FS4,FS5,Supply_Air_Temp0,Supply_Air_Temp1,Supply_Air_Temp2,Supply_Air_Temp3,Supply_Air_Temp4,Supply_Air_Temp5,LC_FlowRate1,LC_FlowRate2,cooling_power,rack_power,IT_power,RCI_HI,RCI_LO,PUE,Rack_Tem0,Rack_Tem1,Rack_Tem2,Rack_Tem3,Rack_Tem4,Rack_Tem5,Rack_Tem6,Rack_Tem7,Rack_Tem8,Rack_Tem9,Rack_Tem10,Rack_Tem11,Rack_Tem12,Rack_Tem13,Rack_Tem14,Rack_Tem15,Rack_Tem16,Rack_Tem17,Rack_Tem18,Rack_Tem19,Rack_Tem20,Rack_Tem21,Rack_Tem22,Rack_Tem23,Rack_Tem24,Rack_Tem25,Rack_Tem26,Rack_Tem27,Rack_Tem28,Rack_Tem29,Rack_Tem30,Rack_Tem31,Rack_Tem32,Rack_Tem33,Rack_Tem34,Rack_Tem35,Rack_Tem36,Rack_Tem37,Rack_Tem38,Rack_Tem39,Rack_Tem40,Rack_Tem41,Rack_Tem42,Rack_Tem43,Rack_Tem44,Rack_Tem45,Rack_Tem46,Rack_Tem47,Rack_Tem48,Return_Air_Temp0,Return_Air_Temp1,Return_Air_Temp2,Return_Air_Temp3,Return_Air_Temp4,Return_Air_Temp5,LC_RET0,LC_RET1
2.375,60.0,60.0,60.0,60.0,60.0,60.0,22.79999924,22.29999924,23.29999924,11.89999962,22.29999924,16.89999962,98.8,99.7,168.1852452,542.932444421,783.8180212,100.0,92.07919173469388,1.209085859,21.86999995,20.65725425,20.6865362,19.89659207,19.85570412,21.05555515,21.34412696,22.3217778,22.30783627,22.90970723,23.08581303,22.87555655,22.313581,22.13613974,21.79462013,22.45019571,22.82222214,23.26143783,22.40074071,20.96197487,20.84527757,21.71083408,22.73746144,22.43398797,22.99816966,23.45844469,24.14169906,23.52836579,21.35649129,19.54379101,18.7202608,14.67170383,19.54955607,22.17570349,20.77333374,21.47157903,22.77358044,22.75703631,23.09871362,23.50543115,23.90718898,24.22755575,24.84522873,24.11503276,22.92800076,20.75444444,20.48422255,20.82617255,22.17777695,23.60000038,24.60000038,24.10000038,25.60000038,24.60000038,24.39999962,21.6,22.0
2.329999924,60.0,60.0,60.0,60.0,60.0,60.0,22.79999924,22.29999924,23.29999924,11.89999962,22.20000076,17.0,97.8,98.7,176.2459013,536.773333358,795.2245934,100.0,87.43879318367347,1.216159143,21.84527783,20.36627445,20.38980474,19.35170383,19.34518519,21.00444485,21.25650683,22.24355496,22.14853794,22.79017584,22.98871768,22.80518618,22.27530932,22.08795287,21.74643248,22.41725556,22.77647059,23.2198693,22.48790163,20.64320935,20.59055574,21.5744439,22.72793686,22.34013081,23.01202616,23.34688931,23.95346297,23.27607932,20.78385938,18.76653566,17.78222225,13.36059272,19.16200019,22.21392587,20.41466634,21.14923981,22.70765419,22.76651801,23.11649091,23.49851805,23.88549023,24.22911133,24.86326848,24.19477156,22.50333306,20.20377808,19.92177748,20.38345653,22.11382657,23.60000038,24.60000038,24.10000038,25.70000076,24.70000076,24.5,21.5,22.0
2.25999999,60.0,60.0,60.0,60.0,60.0,60.0,23.0,22.20000076,23.20000076,9.300000191,22.10000038,14.60000038,96.0,95.8,170.8000011,521.949333359,774.0999756,100.0,92.16083526530612,1.215088497,21.76111162,20.55032696,20.62745058,19.81007442,19.67348117,21.04533352,21.31777731,22.2942221,22.1852634,22.80912286,23.02359087,22.79506248,22.24641972,22.04421023,21.66081886,22.34954236,22.7176473,23.16209174,22.24913616,20.79209904,20.72555517,21.61361042,22.72317592,22.36078376,22.94954236,23.34666633,23.99607787,23.41803848,21.23391756,19.27816896,18.56522855,15.25688847,19.73377699,21.99022244,20.6160005,21.30783627,22.70963022,22.74814761,23.07391871,23.4538266,23.84888844,24.20888875,24.89124253,24.34797307,22.71866686,20.52844415,20.31400058,20.73827183,21.96962853,23.70000076,24.39999962,24.0,25.79999924,24.70000076,24.39999962,21.5,22.0
2.25,60.0,60.0,60.0,60.0,60.0,60.0,22.60000038,22.20000076,23.20000076,17.60000038,22.10000038,18.5,95.9,96.8,175.3573768,521.907111118,766.0245842,100.0,95.86463203061226,1.223059244,21.84388945,20.91895441,21.06797378,20.34844419,20.09599944,21.07377726,21.37841254,22.33155545,22.29777782,22.84888873,23.04376116,22.81851897,22.23654363,22.05286444,21.68935625,22.32941216,22.71869319,23.16418297,22.19432079,21.09851888,21.08777779,21.78499985,22.66920718,22.46013128,23.0198689,23.42222209,24.15816954,23.67215808,21.83321676,20.14091534,19.59163427,16.36237124,19.99333388,22.01599953,21.01888936,21.60257311,22.75777799,22.67199996,23.03204681,23.39111117,23.78849747,24.10288893,24.882093,24.23555581,23.01133267,21.1584451,20.96777785,21.21654324,22.20394973,23.5,24.5,24.0,25.60000038,24.5,24.29999924,21.6,22.0
2.294090867,60.0,60.0,60.0,60.0,60.0,60.0,22.60000038,22.20000076,23.20000076,13.10000038,22.10000038,17.89999962,95.9,95.9,178.4450839,511.885333331,757.9032903,100.0,94.90986177551021,1.229803491,21.80888977,20.79163443,20.88758234,20.16325883,19.96918575,21.03733222,21.31269783,22.25066678,22.23508793,22.81941475,22.98222176,22.73925955,22.17728377,21.99578907,21.61707578,22.25385734,22.6616992,23.11085014,22.26024712,21.05827124,21.01388889,21.74166624,22.65873103,22.4481056,22.98509825,23.43155545,24.07633823,23.64705946,21.78690086,19.9921575,19.34980405,15.86607368,19.83444356,22.05955512,20.91177816,21.53216403,22.75012343,22.68029659,23.02222151,23.36024652,23.77490115,24.07888889,24.82013203,24.2609146,22.98711066,21.0528892,20.78555603,21.03481543,22.079752,23.5,24.39999962,24.0,25.60000038,24.5,24.29999924,21.5,21.9
2.400000095,60.0,60.0,60.0,60.0,60.0,60.0,22.70000076,22.10000038,23.20000076,14.80000019,22.0,18.10000038,96.2,95.9,171.7557379,515.857686866,761.0442465,100.0,95.23559205102042,1.219956638,21.82333366,20.80758168,20.93437915,20.19081407,19.97511122,21.0511107,21.35428593,22.25748237,22.23532194,22.83157838,22.95316277,22.69728409,22.15654304,21.9527478,21.57730948,22.2360796,22.66222243,23.08522909,22.36666652,21.08642036,21.06222195,21.79083269,22.72158872,22.50823592,23.02091487,23.40688883,24.07947543,23.68366077,21.79625687,19.99424809,19.34692782,16.06992667,19.94466641,22.14488815,21.01444505,21.5878368,22.77827194,22.70281449,23.04046774,23.37629666,23.76235304,24.04866686,24.74326906,24.25215662,22.94999986,21.0708884,20.7937776,21.0960499,22.08715948,23.60000038,24.39999962,24.0,25.60000038,24.5,24.39999962,21.6,22.1
2.549999952,60.0,60.0,60.0,60.0,60.0,60.0,22.70000076,22.10000038,23.20000076,15.60000038,22.0,18.20000076,95.1,95.8,165.9934393,563.1231111129999,820.5032549,100.0,90.2579069489796,1.197066236,21.85638911,20.55764735,20.62248463,19.67792634,19.62874087,21.06133396,21.30761787,22.27762921,22.23438549,22.8933336,22.96786327,22.80024761,22.29061694,22.112748,21.74643333,22.42274481,22.79346397,23.24888924,22.52098833,20.88962998,20.84083362,21.76666624,22.85079326,22.49438006,23.07085041,23.40488864,24.05751578,23.4669286,21.10432771,19.18326839,18.18666609,14.21392524,19.56222188,22.37718497,20.79888828,21.51345065,22.900247,22.82251827,23.19883012,23.53432158,23.91032619,24.3355561,24.98588197,24.26745143,22.71844435,20.55022196,20.17222263,20.65777814,22.289876,23.60000038,24.5,24.0,25.60000038,24.5,24.29999924,21.6,22.0
2.529999971,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.29999924,23.29999924,9.300000191,22.20000076,14.89999962,99.3,98.9,176.9721305,562.579555541,840.3114554,100.0,90.11632682653061,1.205556133,21.81972198,20.50013037,20.4883659,19.63674063,19.6568892,21.06933268,21.33492073,22.34637026,22.28771873,22.94245634,23.06324849,22.89802419,22.3590115,22.24654941,21.8589479,22.51842982,22.89490137,23.36575146,22.55086451,20.87530834,20.77861133,21.76444456,22.88539555,22.48836518,23.09830091,23.4168889,24.05777795,23.45751602,21.03274761,19.04104554,18.1100653,14.23614805,19.63311157,22.37777751,20.70733276,21.50760234,22.92592547,22.88622188,23.24701727,23.57950552,23.96888875,24.34399929,25.03973732,24.37908521,22.72400045,20.4735553,20.11088921,20.55357945,22.22222207,23.70000076,24.5,24.10000038,25.89999962,24.79999924,24.5,21.6,22.0
2.61499989,60.0,60.0,60.0,60.0,60.0,60.0,23.0,22.29999924,23.29999924,12.30000019,22.29999924,17.29999924,102.4,101.5,173.1967194,565.9142222229999,815.5524642,100.0,92.40294854081633,1.207076769,21.91277746,20.72078331,20.70143859,19.94370343,19.93599998,21.09200005,21.40444355,22.43022271,22.41707557,23.02573092,23.13641086,22.980988,22.45308604,22.28842045,21.92538092,22.5966007,22.93019605,23.46248356,22.63753105,21.10394988,21.03222266,21.88388935,22.91396794,22.61150341,23.17803915,23.50866692,24.1743788,23.65803949,21.41543868,19.50875851,18.69124165,14.76562952,19.70955648,22.46429651,20.99155504,21.72748481,23.00419756,22.92000036,23.26923964,23.61506227,23.95843147,24.30600003,25.03137175,24.40130623,22.92266656,20.80488878,20.51155551,20.89432109,22.40888868,23.70000076,24.60000038,24.10000038,25.70000076,24.79999924,24.60000038,21.5,22.0
2.529999971,60.0,60.0,60.0,60.0,60.0,60.0,23.0,22.29999924,23.29999924,12.0,22.20000076,17.0,100.9,101.4,171.672134,559.833777762,820.7704758,100.0,89.32412140816326,1.203962718,21.87500059,20.49751639,20.49882445,19.63437048,19.63111192,21.13688883,21.40031661,22.4284451,22.35064397,23.00748519,23.10461614,22.96666659,22.43061712,22.24608183,21.90128666,22.58405163,22.95032728,23.41856163,22.62617331,20.87827126,20.83305554,21.79972204,22.95015879,22.57045795,23.19241824,23.47555501,24.08156778,23.4379089,21.02105313,18.99346413,18.00758136,13.80800013,19.46311096,22.454815,20.77911079,21.55532177,23.0261727,22.95022226,23.31929839,23.64049374,24.03843172,24.37244486,25.02431449,24.2807847,22.76800035,20.45244405,20.10777771,20.56839524,22.28024661,23.79999924,24.60000038,24.20000076,25.70000076,24.89999962,24.60000038,21.6,22.0
2.574999928,60.0,60.0,60.0,60.0,60.0,60.0,23.20000076,22.39999962,23.29999924,9.800000191,22.20000076,15.10000038,100.9,101.4,175.1703124,579.136000004,818.6360764,100.0,89.4461829489796,1.208954105,21.85916697,20.57359491,20.53934542,19.71170356,19.77600025,21.13511122,21.45111103,22.472889,22.45707558,23.0970756,23.22017029,23.13036913,22.60790232,22.25660779,21.91274842,22.64862587,23.07267915,23.49803906,22.53333363,20.84271662,20.68916736,21.72583288,22.85841181,22.39712385,22.99450995,23.31066698,23.91111135,23.25542495,20.86853727,18.44470598,17.64418275,14.55111075,19.75777791,22.26459238,20.70933302,21.49988357,22.94790099,22.89037001,23.24514646,23.61209724,24.00130663,24.1755563,24.88496668,24.14169858,22.47777724,19.94111125,19.83066684,20.7429625,22.29160556,24.0,24.5,24.10000038,25.70000076,24.70000076,24.39999962,21.5,22.0
2.560082587,60.0,60.0,60.0,60.0,60.0,60.0,23.0,22.29999924,23.39999962,14.69999981,22.29999924,17.79999924,102.9,102.6,174.967215,584.4182222119999,825.8278689,100.0,92.81734081632653,1.206679862,21.94361055,20.76444379,20.88339852,20.11555528,20.07111066,21.2497777,21.61873043,22.63525942,22.65356731,23.20888886,23.34324878,23.20246785,22.67728513,22.28958976,21.94643312,22.69725366,23.13124146,23.56731938,22.69975322,21.1960499,21.05222244,21.95500014,22.94634806,22.5981695,23.15633952,23.51288934,24.08470587,23.47764797,21.30409342,19.24549042,18.46039281,15.25511077,20.02066698,22.48,21.2162224,21.80537945,23.04074074,22.91970396,23.32397675,23.65481507,24.04130716,24.24355591,24.96130818,24.10562066,22.93466621,20.530444,20.40266683,21.17851834,22.58123538,23.79999924,24.60000038,24.20000076,25.70000076,24.70000076,25.39999962,21.6,22.0
2.730198694,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.39999962,23.5,12.30000019,22.39999962,16.70000076,106.8,106.0,177.9278685,588.935111139,850.4721139,100.0,92.166266,1.204341697,21.93222249,20.6405224,20.90692729,20.07970405,19.98044397,21.24355618,21.59269835,22.6343712,22.61660749,23.19181187,23.33846258,23.20617231,22.68839556,22.35064305,22.02690087,22.73150244,23.15058769,23.62588194,22.70049401,21.22987663,20.93416663,21.91833293,22.9615868,22.554249,23.07947759,23.46200094,24.11398607,23.53228792,21.29333353,19.01594749,18.27921589,15.1182218,19.92911153,22.48474103,21.12044474,21.72818732,23.04814822,22.92503689,23.29029227,23.63432158,24.05071918,24.24711127,24.97045867,24.16104625,22.89288886,20.38422214,20.25733378,21.05827192,22.48617313,24.0,24.70000076,24.29999924,25.60000038,24.89999962,25.20000076,21.5,22.0
2.839999914,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.5,23.5,12.39999962,21.79999924,14.80000019,106.1,106.7,178.2442645,586.7377777819999,857.8934506,100.0,91.30558536734694,1.202950391,21.94749993,20.7657509,20.76732002,19.95259214,19.94162996,21.23555488,21.57142867,22.62340721,22.62760274,23.21988304,23.32649562,23.17185013,22.67308749,22.38128626,22.03462085,22.73751548,23.16914948,23.62954181,22.69753094,21.13111052,20.94416682,21.90833367,22.93174535,22.51973853,23.12130741,23.47688897,24.09411749,23.50143764,21.19181301,18.97803899,18.14980421,14.65807432,19.79933404,22.4945185,21.1235553,21.74034988,23.01506189,22.92088912,23.30245561,23.66567963,24.05490164,24.24444397,24.99791028,24.19320252,22.81377753,20.38155511,20.2066666,20.95308695,22.47012389,23.89999962,24.70000076,24.29999924,25.70000076,24.79999924,25.29999924,21.6,22.0
3.164999962,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.39999962,23.5,12.39999962,22.29999924,17.39999962,104.2,103.9,172.4020451,585.8057777869999,838.7819664,100.0,92.51690007142858,1.20047803,21.95805469,20.6763395,20.83999909,20.04888907,20.021926,21.21333293,21.56793639,22.61244412,22.62198822,23.20046758,23.31145426,23.10740726,22.61456743,22.36514564,22.00842207,22.69542396,23.13673136,23.63660067,22.72222275,21.2153086,21.03444494,21.98138877,22.98539593,22.55869292,23.1383004,23.51400045,24.15058721,23.60209139,21.40046744,19.28836574,18.44130732,15.06044438,19.87644463,22.49925926,21.14177755,21.80584781,23.08469193,22.93037019,23.28959076,23.66518547,24.0431371,24.22177768,24.96496694,24.18274556,22.98777703,20.62333306,20.3657782,21.05086361,22.47037067,23.89999962,24.60000038,24.20000076,25.60000038,24.79999924,25.20000076,21.5,22.0
3.309999943,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.39999962,23.5,12.5,22.39999962,17.0,105.8,104.7,185.5983606,588.380000014,847.5639198,100.0,92.12554301020408,1.214023221,21.95249964,20.63816899,20.85777732,20.05896304,20.07081525,21.17466675,21.49841192,22.56651774,22.60467908,23.21426916,23.33265047,23.16024554,22.59283922,22.40093509,22.06783654,22.70954103,23.14875768,23.6120256,22.7017288,21.22518537,20.97027791,21.90666623,22.97968169,22.56888771,23.07634022,23.52022332,24.20052267,23.59869313,21.32491191,19.2222219,18.368366,14.82844428,19.86399997,22.46962981,21.03711107,21.75134484,23.06148139,22.96622206,23.3019881,23.66148207,24.08209045,24.27044468,25.00967339,24.22196101,23.00799988,20.58977804,20.32711107,21.03703658,22.49728476,23.89999962,24.70000076,24.29999924,25.70000076,24.79999924,25.39999962,21.6,22.0
3.805000067,60.0,60.0,60.0,60.0,60.0,60.0,23.0,22.39999962,23.5,12.5,22.5,17.0,106.2,105.4,189.1688557,588.8626666329999,843.5196833,100.0,88.98774267346938,1.219400767,21.91138916,20.44235281,20.68705863,19.76711218,19.76444453,21.27644531,21.61206423,22.61748173,22.60514587,23.22362525,23.32034265,23.09506263,22.60567815,22.35228086,22.00748519,22.70901836,23.14901945,23.61150301,22.68000059,20.98765425,20.66972266,21.74722222,22.91777751,22.37490234,22.94013129,23.20777839,23.86326856,23.24522984,20.70479558,18.27947687,17.51006554,14.38755575,19.78355523,22.47881501,20.89000007,21.54783614,22.91876582,22.93244448,23.27906508,23.6432104,23.99058774,24.17711093,24.90143756,23.97594736,22.42644457,19.88755547,19.82822225,20.86049368,22.51777736,24.0,24.70000076,24.29999924,25.70000076,24.79999924,25.5,21.5,22.0
3.579999924,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.29999924,23.39999962,11.10000038,21.89999962,14.69999981,103.3,102.6,178.5786864,578.4248889229999,850.3852369,100.0,92.96837265306122,1.205027586,21.93111089,20.74980357,20.95764663,20.24918584,20.18311144,21.3097781,21.70317422,22.68918538,22.67321656,23.21216349,23.38427286,23.1535802,22.62617255,22.35836303,22.03181374,22.67660016,23.10954231,23.62169828,22.59061799,21.19037144,20.83916719,21.78388935,22.92190397,22.41045736,22.88522941,23.14888889,23.76549056,23.22666686,21.06713432,18.61045728,18.28366013,16.24622161,20.29666633,22.32681496,21.05822238,21.68795352,23.00962984,22.96770399,23.21824566,23.54419691,23.90535889,24.04577861,24.85725528,23.917386,22.39555617,19.96866618,20.29822171,21.33827078,22.51037078,23.79999924,24.5,24.10000038,25.5,24.79999924,25.10000038,21.4,21.9
3.460016677,60.0,60.0,60.0,60.0,60.0,60.0,23.0,22.39999962,23.5,14.0,21.89999962,17.29999924,104.1,103.9,183.8999939,579.46000004,837.0,100.0,93.23402342857143,1.214695355,21.98999922,20.76993416,21.05254856,20.27466706,20.1333327,21.24311103,21.65079317,22.62548123,22.63789448,23.22456098,23.36581071,23.0688891,22.52074035,22.4224563,22.09520514,22.69986796,23.13542433,23.64993426,22.68814818,21.30617269,20.9511116,21.8730562,22.9777771,22.53960815,22.99111113,23.35400024,23.95215602,23.37228741,21.31555526,19.12209177,18.57673244,15.67051875,20.1017768,22.41511131,21.12333266,21.81169555,23.04839493,22.98874096,23.30315777,23.6360497,23.9981691,24.14511149,24.90431443,24.02928124,22.76488858,20.41777744,20.5260003,21.31283946,22.60419809,23.79999924,24.70000076,24.10000038,25.70000076,24.70000076,25.20000076,21.6,22.0
3.410000086,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.5,23.5,13.30000019,22.0,16.70000076,108.3,107.2,216.6147559,567.9862222340001,822.6016516,100.0,93.62429352040816,1.258149371,21.91888877,20.74562063,21.09725493,20.23970441,20.05866699,21.26533339,21.63619007,22.61274098,22.58923982,23.14222262,23.30359012,22.94444354,22.47283928,22.33847899,21.99953149,22.62483572,23.08104607,23.57098046,22.73209877,21.30493827,20.93388909,21.87527805,22.97460298,22.54509732,22.97228765,23.30133274,23.9701953,23.33359487,21.29520521,19.09908479,18.64679721,16.00592565,20.14222202,22.46370443,21.12444431,21.7094738,23.05012388,22.99437057,23.25684236,23.58938244,23.95111108,24.06266798,24.83346322,23.94928082,22.70311157,20.39377787,20.53888875,21.35283927,22.54148168,23.79999924,24.79999924,24.29999924,25.70000076,24.79999924,25.29999924,21.6,22.1
4.72983363,60.0,60.0,60.0,60.0,60.0,60.0,23.20000076,22.39999962,23.39999962,14.30000019,21.60000038,16.39999962,100.2,99.3,236.1864172,567.791555552,798.8311297,100.0,92.18591834693876,1.290368949,21.95277701,20.66980363,21.02405184,20.01985225,19.86518537,21.23066623,21.5920632,22.56148193,22.52771874,23.1106431,23.25470054,22.90370227,22.47851834,22.27766049,21.96655009,22.59084919,23.029281,23.53333262,22.77777793,21.20938269,20.89583342,21.86555523,23.00507861,22.55921479,23.0368634,23.31022224,23.91581712,23.21986986,21.0713456,18.90274531,18.32130685,15.29807387,19.95488858,22.53362956,20.98666646,21.62245573,23.06839585,23.00414858,23.27251419,23.60321022,23.94300585,24.11599996,24.77803979,23.97176442,22.65111138,20.27933282,20.36955553,21.20345662,22.54444497,23.70000076,24.60000038,24.20000076,25.70000076,24.70000076,25.29999924,21.4,21.9
4.788677649,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.39999962,23.39999962,12.19999981,22.10000038,15.0,102.4,103.8,185.967065,568.1066666789999,824.704928,100.0,89.12128074489796,1.220281447,21.9524999,20.43032673,20.69176456,19.61985153,19.54696307,21.24666667,21.52698384,22.4829636,22.43766055,23.05777781,23.17094048,22.86370307,22.42444511,22.23766019,21.93380134,22.59215686,23.03764672,23.51241838,22.80567943,20.99753101,20.71750022,21.79444487,23.05999843,22.52993483,23.07346439,23.35622206,23.90666592,23.03137231,20.60935673,18.52235307,17.70013085,14.31377821,19.64044488,22.57600043,20.73799967,21.44865423,23.05679103,23.07614882,23.35602335,23.70691445,24.06666571,24.25222236,24.73333333,23.91843222,22.565334,20.04444472,19.99533352,20.82321024,22.36814809,23.79999924,24.60000038,24.20000076,25.79999924,24.70000076,25.39999962,21.6,22.0
5.24000001,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.29999924,23.29999924,12.19999981,22.39999962,16.0,101.2,100.5,235.3414768,557.4524444470001,805.0360468,100.0,90.09847967346938,1.287184044,21.83833321,20.36601339,20.66379083,19.57214808,19.53866681,21.19111125,21.48634886,22.4435565,22.41777708,23.01099375,23.08341899,22.76913528,22.31283878,22.10502844,21.80280705,22.49490201,22.91712367,23.38326807,22.66543225,20.96790078,20.83861092,21.83750034,23.02507896,22.56287594,23.17333346,23.4802219,23.97490083,23.1312413,20.83181267,18.97856174,18.08705903,14.48829626,19.63177816,22.50014775,20.87044468,21.5999995,23.09950675,23.00177825,23.35999984,23.72098781,24.06849597,24.26311137,24.72836579,23.96601339,22.78511197,20.40266595,20.13422221,20.69308645,22.20913508,23.70000076,24.39999962,24.10000038,25.79999924,24.60000038,25.20000076,21.4,21.9
5.25,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,12.5,22.39999962,16.10000038,98.9,98.3,237.4655767,558.3613333129999,807.4212917,100.0,90.16627607142857,1.288824769,21.81250008,20.38300693,20.62169939,19.57955512,19.53955584,21.19822171,21.50031729,22.45985144,22.4367251,23.02994113,23.0929917,22.78049347,22.29827097,22.13567201,21.84444473,22.48549095,22.93281019,23.42196077,22.69185181,20.99629682,20.91888869,21.88333376,23.06666609,22.65542479,23.26352874,23.59622287,23.99450883,23.12052249,20.77614011,19.00026161,18.10928069,14.50607463,19.62822266,22.54459229,20.93155538,21.70339127,23.16938288,23.08414858,23.4437425,23.81308601,24.12627464,24.36600009,24.80209179,23.9947714,22.78200019,20.45199938,20.1806665,20.74395066,22.24370336,23.79999924,24.5,24.10000038,25.79999924,24.70000076,25.29999924,21.5,22.0
5.980000019,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,12.80000019,22.39999962,16.0,103.8,103.3,186.4868876,554.3902222300001,803.2442867,100.0,90.34028289795918,1.226852527,21.77805608,20.3568633,20.64313725,19.54488851,19.51259286,21.14488824,21.44984092,22.4,22.37894694,22.98105219,23.06222289,22.74123505,22.28246889,22.07976531,21.78807095,22.43947762,22.85307162,23.33699353,22.65284009,20.99975307,20.89583401,21.86111128,23.04063411,22.63738543,23.26222171,23.60177789,23.97829925,23.07869275,20.7936849,19.02718929,18.15006558,14.6296294,19.6691116,22.51822184,20.9411105,21.64701684,23.15358043,23.06725957,23.41263078,23.79950652,24.12287566,24.36066739,24.7929413,23.99268033,22.75133328,20.44444411,20.16977736,20.7207408,22.18592507,23.79999924,24.60000038,24.10000038,25.79999924,24.79999924,25.29999924,21.6,22.0
6.029916876,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,12.60000038,22.39999962,16.10000038,99.6,100.1,237.6688553,558.1573333419999,806.7016301,100.0,90.62432064285714,1.289525468,21.82944472,20.54143856,20.54797427,19.61896258,19.6933337,21.18577759,21.46666589,22.41955612,22.40678325,22.99157886,23.09470142,22.81456811,22.31678979,22.11789437,21.78900632,22.45098055,22.87477118,23.33908524,22.61580268,20.94617219,20.96250034,21.88444477,23.0120621,22.60784394,23.24548938,23.60822218,23.99738434,23.17725487,20.84888837,19.05725489,18.18065345,14.6171851,19.64444451,22.47614791,20.89244446,21.6919293,23.18765545,23.01096372,23.39228052,23.79753132,24.11581632,24.40466682,24.82614347,24.05019579,22.81955594,20.50488837,20.21355564,20.78617275,22.22543162,23.70000076,24.5,24.10000038,25.79999924,24.79999924,25.10000038,21.6,22.1
6.535000086,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.20000076,23.29999924,12.39999962,22.39999962,16.0,98.66666667,98.9,228.3639394,550.6906666589999,796.3672375,100.0,89.88488409183674,1.28148312,21.78138919,20.33934677,20.60653587,19.54755543,19.5191116,21.14355496,21.45777675,22.38518546,22.33309919,22.95999984,23.05230817,22.77209895,22.26888827,22.09099364,21.79625765,22.44836641,22.87137244,23.31607786,22.6498765,20.94222179,20.87888913,21.83583332,22.97365025,22.56888938,23.17228757,23.552889,23.95999955,23.11137161,20.83602359,18.89437902,18.04339871,14.4651855,19.61755615,22.47140761,20.82422173,21.60818642,23.1303717,23.01837104,23.34198812,23.73629663,24.07398642,24.32000027,24.78326855,24.00941194,22.76422207,20.3504442,20.16622199,20.74567871,22.16073902,23.70000076,24.5,24.10000038,25.89999962,24.70000076,25.29999924,21.5,21.9
6.699999809,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,12.5,22.39999962,16.0,100.2,98.9,235.5000011,552.1155555429999,798.6213299,100.0,90.31564647959183,1.289685617,21.77388882,20.35869308,20.58692834,19.56296269,19.58666703,21.16844442,21.44698322,22.37511149,22.33543851,22.95087684,23.01094084,22.73012386,22.2604936,22.05707544,21.74339186,22.41490191,22.8112422,23.27895372,22.61777796,20.90765426,20.91527812,21.84861162,22.99269748,22.62352973,23.22928036,23.5751119,23.98954121,23.15294078,20.84584811,19.02614395,18.14274503,14.56592593,19.62488892,22.48355568,20.89733303,21.63111051,23.10963014,23.04859348,23.41333315,23.77802546,24.12601326,24.38866577,24.79973879,24.00000008,22.81644477,20.49088874,20.17711039,20.67604996,22.06641838,23.70000076,24.5,24.10000038,25.89999962,24.79999924,25.20000076,21.5,22.0
6.904999971,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,12.89999962,22.39999962,16.10000038,100.3,100.4,223.6590219,543.3280000159999,795.3885308,100.0,90.67866259183674,1.275788477,21.75777834,20.39215734,20.5947722,19.58192582,19.59407453,21.15599989,21.45238018,22.37125931,22.35017511,22.94268963,23.03282106,22.71925863,22.25185155,22.03251396,21.73871364,22.41359448,22.78326815,23.25620843,22.57530819,20.9343206,20.9269449,21.8636116,23.0022209,22.58379106,23.21254875,23.55711114,23.97908369,23.13986896,20.85052669,19.07006501,18.1895424,14.74903677,19.68044481,22.45185194,20.95355537,21.65988241,23.17456838,23.01096345,23.37146125,23.77679059,24.11111111,24.39777805,24.79738546,24.00993501,22.75199972,20.48911065,20.19666633,20.72049365,22.08469027,23.60000038,24.5,24.10000038,25.79999924,24.70000076,25.20000076,21.6,22.1
7.119999886,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.20000076,23.29999924,12.69999981,22.39999962,16.29999924,99.9,99.2,176.9491782,548.240888855,781.5163934,100.0,90.23538396938775,1.221043594,21.77583466,20.36915108,20.58196144,19.57362892,19.57925962,21.13555542,21.41428523,22.36207447,22.32514613,22.90853807,23.00786341,22.71012362,22.24592579,22.07602339,21.77099388,22.42169955,22.82222238,23.26797378,22.54962949,20.90024738,20.88833313,21.82472254,22.98571351,22.5973861,23.20522868,23.56800028,23.98588101,23.15424765,20.89707638,18.97725527,18.11712415,14.55674099,19.62666734,22.42725939,20.89755507,21.6390635,23.15530953,23.00829653,23.34315792,23.72642016,24.09568589,24.37800062,24.81464046,24.04130644,22.80755602,20.40933316,20.14400004,20.68123418,22.07703571,23.60000038,24.5,24.10000038,25.79999924,24.70000076,25.20000076,21.5,22.0
7.279999971,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.20000076,23.20000076,13.0,22.29999924,16.29999924,96.9,96.8,229.5065517,549.439555575,795.6065554,100.0,90.45994889795918,1.283198733,21.72027859,20.33856289,20.57071932,19.59170347,19.56325964,21.08933322,21.39968145,22.34607422,22.34502903,22.9536846,23.00923123,22.7170368,22.22839514,22.04280663,21.74736864,22.39372535,22.81176479,23.25280977,22.54296287,20.90592591,20.87138935,21.82861116,22.94031634,22.57908561,23.18980274,23.56577799,23.9484959,23.14849606,20.84070195,18.98196096,18.13908444,14.74607408,19.62866733,22.40237006,20.94888855,21.60491144,23.10814902,22.94281485,23.32935613,23.7392606,24.07686249,24.33711155,24.75895454,23.99424809,22.74755554,20.44333313,20.15244453,20.68246905,22.06518351,23.39999962,24.39999962,24.0,25.89999962,24.60000038,25.10000038,21.4,21.9
7.269999981,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,13.19999981,22.29999924,16.10000038,98.5,98.6,199.7278684,545.608888895,789.3147593,100.0,90.38817368367347,1.24771848,21.74833383,20.35869316,20.5793469,19.55851789,19.54192627,21.10400024,21.4196819,22.36088903,22.3373099,22.96280653,23.03487215,22.71209852,22.24617212,22.02970749,21.73309997,22.40130727,22.8162095,23.27555514,22.5881481,20.9311109,20.93194495,21.87916734,22.98920617,22.60784218,23.23607784,23.57666701,23.97908361,23.17045699,20.86994172,19.031634,18.19529415,14.62903718,19.62400072,22.44681442,20.97644368,21.64070103,23.13703809,22.97363082,23.36514593,23.75086474,24.09202554,24.30622274,24.77437912,23.99372527,22.78177795,20.47533305,20.23177782,20.71679039,22.08765342,23.5,24.5,24.10000038,25.79999924,24.60000038,25.10000038,21.5,22.0
7.375,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,13.10000038,22.39999962,16.29999924,99.8,99.6,206.4393445,542.0422222130001,786.8639476,100.0,90.52579819387756,1.257019443,21.72222324,20.33673319,20.55921599,19.55792589,19.56000054,21.0839997,21.37047526,22.31318576,22.3080702,22.91134526,22.99452989,22.62888915,22.17456763,21.99391811,21.70315819,22.35973898,22.7649675,23.22248344,22.56666704,20.91506174,20.88083377,21.84500071,22.93650823,22.55424916,23.18143725,23.53022251,23.99477005,23.13202574,20.87274891,19.10405257,18.23189546,14.67318518,19.58822259,22.39170437,20.87733303,21.60187025,23.09605035,22.9496299,23.32163728,23.69259297,24.04862707,24.25755581,24.70169877,23.93124258,22.81155565,20.51355503,20.24577711,20.67679021,22.04345545,23.60000038,24.5,24.10000038,25.89999962,24.60000038,25.10000038,21.5,22.0
7.350033182,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.20000076,23.20000076,13.19999981,22.39999962,16.29999924,95.9,96.7,225.5103973,548.052444423,797.1540868,100.0,90.83329408163266,1.277376125,21.70250083,20.34274575,20.59346437,19.60237033,19.549037,21.05377821,21.43777718,22.38666703,22.36280696,22.96491192,23.02974363,22.65160417,22.15851795,22.02526292,21.73614066,22.37803939,22.8135952,23.26379043,22.57629666,20.95530833,20.96611201,21.88027835,22.9952381,22.60392197,23.24339847,23.57088921,24.04731924,23.20235261,20.94502945,19.17333354,18.29751663,14.77392569,19.62044501,22.41688911,20.94933289,21.65824553,23.18000051,22.97007442,23.33801141,23.7150625,24.0789538,24.32600057,24.7594776,24.02300666,22.79644477,20.52155531,20.28133294,20.78246912,22.10938156,23.60000038,24.5,24.0,25.79999924,24.60000038,25.0,21.6,22.1
7.439900224,60.0,60.0,60.0,60.0,60.0,60.0,23.39999962,22.29999924,23.29999924,13.10000038,22.29999924,16.29999924,98.2,98.3,228.6114719,546.3791111030001,788.6639294,100.0,90.56345186734693,1.28445702,21.72472331,20.30509879,20.53647094,19.60799922,19.60000063,21.07822238,21.39618976,22.34518564,22.33754362,22.926082,23.00615401,22.76617266,22.27061632,22.02923962,21.71368422,22.40836636,22.81934647,23.26013048,22.50641954,20.86839502,20.90833376,21.83166741,22.92412681,22.56836592,23.22117569,23.5664447,23.99581634,23.1288883,20.82479569,19.00653539,18.12653593,14.74222209,19.66888957,22.41333279,20.98977749,21.68584655,23.106667,22.90281503,23.29614008,23.73284023,24.0515033,24.31022264,24.76470668,23.94718943,22.68666762,20.38044393,20.18777744,20.72839491,22.11234447,23.60000038,24.5,24.10000038,25.89999962,24.70000076,25.10000038,21.5,22.0
7.5,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.29999924,23.29999924,13.30000019,22.29999924,16.29999924,97.5,97.3,231.7267722,542.144000015,790.6016415,100.0,91.09428128571429,1.287830157,21.71916733,20.35947824,20.61228785,19.64118426,19.60681523,21.06222182,21.40253945,22.36118471,22.35040926,22.91742679,22.99658109,22.69185256,22.2365431,22.02035048,21.71883052,22.37385621,22.79712433,23.26274446,22.52666686,20.9158023,20.92805574,21.82916692,22.92793637,22.58013078,23.20365996,23.54577799,23.98326623,23.14169962,20.91181291,19.13437867,18.29986907,14.87703672,19.71311171,22.40385209,20.98022183,21.64397615,23.10197573,22.90725875,23.30105273,23.69604967,24.01019614,24.27822272,24.71372565,23.96313724,22.76977736,20.54311056,20.32288927,20.80641954,22.13259127,23.60000038,24.5,24.10000038,25.79999924,24.60000038,25.10000038,21.6,22.0
7.394999981,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.20000076,23.20000076,13.0,22.29999924,16.5,96.7,97.6,238.6065596,537.6897777400001,789.5672057,100.0,90.72770148979592,1.296769774,21.73666755,20.34143872,20.58771302,19.60296332,19.56681496,21.06088881,21.35650693,22.27822229,22.25497126,22.84725106,22.94427292,22.66469116,22.21111058,22.00818728,21.67391843,22.33725514,22.75424869,23.22535943,22.57703737,20.90962931,20.86999969,21.80861087,22.91999928,22.52261476,23.12339864,23.50288934,23.94378925,23.10143772,20.90128666,19.12601278,18.29150319,14.72029704,19.60555617,22.4050378,20.8279994,21.51555454,23.02691432,22.90400029,23.25239743,23.64642033,23.98588229,24.22133389,24.67503303,23.9364707,22.76688911,20.50622158,20.27266656,20.73382719,22.07506096,23.5,24.5,24.0,25.89999962,24.60000038,25.10000038,21.6,22.0
7.050000191,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.20000076,23.20000076,13.0,22.29999924,16.39999962,96.3,96.3,229.7769183,533.275999983,767.1557377,100.0,90.61407380612245,1.294152327,21.72416729,20.42274473,20.59529423,19.59140734,19.53540781,21.09155531,21.33682396,22.27318486,22.2044445,22.80748512,22.94188034,22.64172815,22.17753025,21.98830331,21.66713453,22.31581728,22.7322876,23.16235272,22.50370385,20.84098722,20.82861074,21.73055564,22.87333248,22.47215792,23.12130669,23.50288839,23.95581509,23.14483667,20.94924038,19.13725482,18.26875878,14.70074106,19.56822252,22.31911142,20.79399963,21.46994129,23.03160521,22.90133364,23.23274832,23.66617319,23.98901958,24.19266737,24.6326807,23.98849611,22.80044488,20.49466614,20.25777798,20.68790125,21.97876414,23.5,24.5,24.0,25.89999962,24.5,25.0,21.5,21.9
7.180335962,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.20000076,23.20000076,13.10000038,22.29999924,16.39999962,97.7,97.9,234.6827878,536.9884444420001,781.9016203,100.0,91.0086035510204,1.294743794,21.76639031,20.37097966,20.46666691,19.72207375,19.69481545,21.03955553,21.32253922,22.26340639,22.25169599,22.84748485,22.94700823,22.69012346,22.1866663,22.00561416,21.70456157,22.36156828,22.76941165,23.2101963,22.50074071,20.80271622,20.8674998,21.76472219,22.88412582,22.50536032,23.12914983,23.53511102,23.95006407,23.10954175,20.84608219,19.11869232,18.25307138,14.74577786,19.65400072,22.34400047,20.86333306,21.52397689,23.0444449,22.90251926,23.23719297,23.66395128,23.99764763,24.19377814,24.67294172,23.92418261,22.7293335,20.49511054,20.27222209,20.77382707,22.08148043,23.39999962,24.5,24.0,25.79999924,24.5,25.10000038,21.6,22.0
7.53000021,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.20000076,23.20000076,13.10000038,22.29999924,16.20000076,96.6,97.3,223.7571417,535.5786666609999,776.4032416,100.0,90.95831159183673,1.282585069,21.70583437,20.19947653,20.20549037,19.72207357,19.82103696,20.91955594,21.24285666,22.20503707,22.24444552,22.84163754,22.89606767,22.5827162,22.14469137,21.97824571,21.63953215,22.33176525,22.73333349,23.17228733,22.47827141,20.75407406,20.85055525,21.72222256,22.88793645,22.47451044,23.08548983,23.50688816,23.96078352,23.14457505,20.85590692,19.09751591,18.25333292,14.65274107,19.59244493,22.32681496,20.78333333,21.49450212,23.00938344,22.91763012,23.24959089,23.67160501,24.00758176,24.22422295,24.72705908,23.93281035,22.77622267,20.51066596,20.1993335,20.63259247,22.01185137,23.5,24.5,24.0,25.79999924,24.5,25.0,21.6,22.0
7.284999847,60.0,60.0,60.0,60.0,60.0,60.0,23.29999924,22.20000076,23.20000076,12.89999962,22.29999924,16.20000076,98.1,97.3,177.1000004,535.429777791,780.0,100.0,90.54716589795918,1.221538446,21.7222229,20.27163429,20.38588285,19.65807373,19.69066678,20.97155545,21.26158583,22.21185167,22.21660856,22.84023395,22.91692281,22.63135805,22.18691361,22.00163738,21.69380161,22.33359479,22.73071927,23.16261449,22.47678961,20.80024663,20.86749997,21.75500014,22.88507913,22.47790902,23.10928149,23.52577766,24.01803856,23.19424794,20.89450334,19.03294175,18.16705881,14.60948143,19.57800008,22.33303783,20.79999953,21.57146089,23.07555595,22.94044452,23.30011672,23.70987602,24.03241836,24.30444458,24.79477156,24.01307118,22.7822227,20.48822211,20.17911153,20.59234627,21.91580283,23.39999962,24.5,24.0,25.79999924,24.5,25.0,21.5,22.0
7.269586756,60.0,60.0,60.0,60.0,60.0,60.0,23.20000076,22.20000076,23.20000076,12.69999981,22.29999924,16.0,99.7,99.4,228.3903215,532.9280000360001,777.0612852,100.0,89.96477298979592,1.288473096,21.66722361,20.43947722,20.46431454,19.53896267,19.49392605,21.01066691,21.25110997,22.17570312,22.12959141,22.78385981,22.88273529,22.68321043,22.19654255,21.91368358,21.56701732,22.28130744,22.68601282,23.08235278,22.46197502,20.80592531,20.75944383,21.6913893,22.82952426,22.42013171,23.02745066,23.5026673,23.96052166,23.16130618,20.84678405,19.01254931,18.14248342,14.5466668,19.43088928,22.24503753,20.66400024,21.44982353,22.96271596,22.88177771,23.21520404,23.66765393,24.00052275,24.22911207,24.70771213,23.90483638,22.74088881,20.46644375,20.11600043,20.47629598,21.80864243,23.39999962,24.5,24.0,25.79999924,24.5,25.10000038,21.5,22.0
6.965000153,60.0,60.0,60.0,60.0,60.0,60.0,23.20000076,22.20000076,23.20000076,12.69999981,22.29999924,16.10000038,97.0,97.1,170.040166,536.498666676,777.9360482,100.0,90.01358886734694,1.213123855,21.68305706,20.38771255,20.46065411,19.51614755,19.54637053,21.00044501,21.26603045,22.19822175,22.1815212,22.81590719,22.89675251,22.67703714,22.17135741,21.97801064,21.63532179,22.29725541,22.7139871,23.1356865,22.46296274,20.80493827,20.80138804,21.7152782,22.85999998,22.45777819,23.09359474,23.58533339,24.03503155,23.22012995,20.88655056,19.0023534,18.11111111,14.51733362,19.52000088,22.31288936,20.73422194,21.4732157,23.01728463,22.95762994,23.29473627,23.74493762,24.07085025,24.31377753,24.75163447,23.98509857,22.80999993,20.47933295,20.12244419,20.55407451,21.84197553,23.39999962,24.5,24.0,25.79999924,24.60000038,25.0,21.6,22.1
6.800000191,60.0,60.0,60.0,60.0,60.0,60.0,23.20000076,22.20000076,23.20000076,12.60000038,22.39999962,16.20000076,98.2,97.9,171.729509,535.742222224,792.557377,100.0,89.7538708877551,1.21116327,21.69889026,20.47973832,20.36444459,19.52474058,19.57688874,20.96222222,21.2488879,22.18044406,22.15298323,22.765147,22.86495674,22.7086422,22.2153083,21.95883097,21.6138013,22.31790851,22.69307135,23.11869279,22.44839447,20.73506206,20.76777725,21.6794448,22.83111098,22.42013115,23.06457512,23.52799981,24.02431194,23.16287515,20.78198863,18.94300657,18.05882369,14.38933359,19.4660003,22.26311117,20.66044488,21.4484208,23.00567906,22.89125859,23.25263172,23.71580313,24.03660099,24.30422282,24.74405222,24.01437853,22.74066725,20.4173329,20.04133335,20.48814871,21.85530961,23.39999962,24.5,24.0,25.79999924,24.60000038,25.10000038,21.5,22.0
6.5,60.0,60.0,60.0,60.0,60.0,60.0,23.20000076,22.10000038,23.20000076,12.60000038,22.29999924,16.20000076,95.7,96.3,223.5114737,533.079555579,777.2672009,100.0,89.36443001020407,1.282043246,21.71888979,20.47451044,20.4996085,19.50755561,19.45629657,20.92044406,21.19460304,22.1505183,22.108772,22.74713499,22.88034261,22.7355566,22.22987663,21.94385922,21.62105249,22.30562162,22.7040525,23.10718954,22.45135762,20.78345706,20.7461107,21.64888891,22.80793709,22.38405227,23.06065315,23.51511142,23.96810383,23.19032581,20.83415163,18.86535948,17.9560779,14.33629616,19.46511142,22.27555637,20.69222202,21.39438555,22.92864207,22.83318495,23.21169598,23.67012374,24.00052251,24.25977858,24.70170021,23.96287634,22.7586672,20.31422234,19.99044427,20.47283981,21.85234594,23.39999962,24.39999962,24.0,25.89999962,24.5,25.10000038,21.5,22.0
6.199999809,60.0,60.0,60.0,60.0,60.0,60.0,23.20000076,22.20000076,23.20000076,12.0,22.29999924,16.0,95.9,95.8,177.9721342,527.3746666540001,766.6672303,100.0,89.18568748979592,1.226605646,21.7269455,20.43869302,20.48444465,19.45125823,19.40503725,20.91822198,21.17619028,22.15111048,22.09918191,22.71906438,22.86700794,22.74148205,22.23185131,21.99228016,21.62035083,22.3168631,22.70535992,23.13045798,22.38641907,20.70913598,20.68333249,21.60166668,22.78063471,22.35006582,23.08000002,23.47866699,23.93124234,23.12235251,20.74923945,18.90274531,18.01856187,14.22192622,19.40444458,22.21333306,20.62822238,21.33005857,22.90320954,22.81096282,23.19976592,23.65382668,23.96548921,24.24555583,24.69542468,23.92575141,22.71066705,20.3384451,19.99800028,20.45135875,21.82987784,23.39999962,24.5,24.0,25.79999924,24.60000038,25.10000038,21.6,22.0
5.549999952,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.20000076,12.0,22.29999924,16.20000076,95.1,95.3,230.1319626,531.6173333470001,759.8754302,100.0,88.57851041836736,1.297283391,21.6111123,20.40549045,20.46065355,19.39111039,19.35229655,20.95466648,21.16412634,22.11288827,22.08070247,22.70245604,22.83008512,22.66320989,22.11629601,21.91695892,21.53941493,22.2567323,22.64339887,23.03607848,22.3293818,20.6461731,20.60277668,21.53027742,22.68349202,22.28601266,23.03267958,23.47222209,23.92784248,23.08156802,20.65614021,18.77150304,17.89699348,14.12503716,19.36177768,22.13362965,20.58044474,21.28421074,22.84197471,22.7774811,23.16374283,23.64370366,23.9647058,24.28755561,24.69019624,23.91398662,22.63533325,20.23288907,19.90822191,20.36938356,21.79876701,23.39999962,24.39999962,23.89999962,25.79999924,24.5,25.0,21.4,21.9
5.239999771,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.20000076,23.20000076,12.10000038,22.29999924,15.80000019,95.1,94.6,180.6508221,532.044444453,772.3918027,100.0,88.3702056734694,1.228317861,21.67500144,20.41490239,20.43398717,19.37422164,19.37007406,20.9475552,21.17873002,22.12948107,22.09894748,22.73169623,22.86803448,22.69753139,22.1846911,21.9511102,21.58385916,22.2661448,22.6627447,23.08104575,22.34814755,20.6619754,20.60361014,21.53250003,22.6936507,22.3192157,23.03111149,23.44155531,23.93751628,23.07921605,20.63064222,18.72522882,17.81542474,14.09629679,19.36733371,22.19170347,20.61555542,21.31742743,22.83308648,22.81570367,23.20491208,23.66345644,24.00078396,24.30155599,24.73856209,23.92444494,22.6191118,20.19044522,19.8542218,20.37333359,21.81284067,23.29999924,24.39999962,24.0,25.79999924,24.5,25.0,21.5,22.0
4.579999924,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.20000076,11.60000038,22.29999924,15.89999962,96.8,95.4,181.7475421,530.776888883,779.6885176,100.0,87.9331770612245,1.227716028,21.65111262,20.37803931,20.41856219,19.32770327,19.31733353,20.92222209,21.16888815,22.13599953,22.09543921,22.73169659,22.84854757,22.68543294,22.14790107,21.91204691,21.54573068,22.24967376,22.65882321,23.05856208,22.32567885,20.62666701,20.59611037,21.53083335,22.69111076,22.29490241,23.01045823,23.43822177,23.91032675,23.07006541,20.61122733,18.68470595,17.81699322,13.88177793,19.29022196,22.1662226,20.53111125,21.27929873,22.83036996,22.77185122,23.14432737,23.64123422,23.96287555,24.22733385,24.71058788,23.91607794,22.64711155,20.18444499,19.85577766,20.34000041,21.78987804,23.29999924,24.39999962,24.0,25.79999924,24.60000038,25.10000038,21.6,22.0
4.320000172,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.20000076,11.69999981,22.29999924,15.89999962,96.0,95.8,183.6704956,532.164888913,771.529497,100.0,87.78117388775509,1.232546373,21.69333479,20.3741183,20.41673257,19.33155518,19.33688874,20.93777778,21.17174557,22.11673982,22.06853777,22.73660889,22.86290596,22.69950599,22.17530834,21.93333269,21.55017482,22.2684974,22.67843073,23.1199999,22.34098692,20.63530906,20.56083306,21.52361111,22.70984129,22.30875795,23.03163456,23.45666633,23.9022212,23.08130744,20.58596456,18.66614392,17.72444422,13.89274089,19.29555569,22.17807436,20.56533332,21.23625767,22.8241975,22.78755516,23.16070178,23.65209871,23.97594712,24.25488919,24.67764725,23.95581645,22.61044488,20.1668889,19.77822177,20.3014818,21.76271732,23.39999962,24.39999962,24.0,25.79999924,24.5,25.10000038,21.5,22.0
3.940000057,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.20000076,11.69999981,22.29999924,15.80000019,95.7,94.7,177.7680343,535.238222222,765.1868766,100.0,87.30981686734694,1.226431347,21.71305678,20.35137309,20.42091495,19.31436939,19.28444463,20.9879994,21.17587212,22.12207312,22.05192964,22.72000026,22.86564107,22.68987713,22.17777785,21.96888835,21.56912264,22.26614504,22.68261463,23.13307188,22.32641895,20.58938282,20.52805481,21.51861089,22.69968204,22.27294172,23.00496834,23.43222175,23.90352887,23.0875813,20.57263141,18.63241828,17.67320325,13.70163005,19.2313328,22.13392632,20.49977844,21.20584845,22.76518487,22.75703631,23.14292378,23.62197484,23.96888906,24.24000054,24.67215664,23.93934621,22.5822231,20.10844523,19.72622213,20.26172855,21.75901376,23.39999962,24.39999962,23.89999962,25.70000076,24.5,25.0,21.5,21.9
3.859999895,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.20000076,11.30000019,22.29999924,15.69999981,95.8,95.6,183.5327927,533.7466666480001,773.8852679,100.0,86.59544604081633,1.231730459,21.71500125,20.30562138,20.37986941,19.22044425,19.21777742,20.90933268,21.14634894,22.11555438,22.03929815,22.71555576,22.83863202,22.7155562,22.20839452,21.93847928,21.54900545,22.26588302,22.66274462,23.11843126,22.357283,20.55506177,20.50222236,21.50972188,22.70984129,22.27503223,23.02640493,23.39577752,23.87895364,22.96522823,20.49754417,18.53333301,17.57124159,13.47674108,19.18888862,22.1656297,20.44644477,21.21520582,22.80567793,22.78044397,23.19368383,23.65382683,23.97882455,24.27666707,24.65281097,23.82562072,22.48555603,20.04911079,19.65511115,20.17604913,21.74444535,23.39999962,24.39999962,24.0,25.70000076,24.5,25.0,21.6,22.0
3.759833046,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.10000038,11.19999981,22.20000076,15.5,96.0,95.6,173.0967202,527.257777765,765.9360802,100.0,90.69169546938775,1.220493034,21.74277895,20.5218308,20.57150296,19.63674108,19.52740696,20.8715549,21.18158637,22.13274179,22.12233922,22.75321573,22.90769262,22.75432204,22.21111119,21.97473623,21.59181258,22.27058816,22.66745055,23.14640491,22.42172784,20.87234603,20.80500056,21.64250005,22.69396847,22.40130751,23.09045689,23.47888909,23.99111017,23.22065366,20.95485433,19.11921602,18.32627448,14.77511131,19.49311171,22.22162941,20.74288879,21.4617543,22.78271575,22.79822175,23.21824637,23.63555562,23.95503249,24.21088942,24.59999984,23.85647036,22.73977783,20.46422228,20.10377794,20.49999947,21.75209863,23.5,24.39999962,24.0,25.79999924,24.5,25.0,21.6,22.0
3.769999981,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.20000076,13.39999962,22.10000038,17.70000076,95.4,95.9,178.3262306,525.114222187,771.0754084,100.0,88.10102631632654,1.225822579,21.74916789,20.43111141,20.44339887,19.39792544,19.31348145,20.87466688,21.1482543,22.11496247,22.05099427,22.69754396,22.85538424,22.71753171,22.21456781,21.93847928,21.56304011,22.2601316,22.6609146,23.13725506,22.36962928,20.63975265,20.63305571,21.53583298,22.67460317,22.30013117,23.03947754,23.37422167,23.84052359,23.05281041,20.65380096,18.80366011,17.8771241,13.85481491,19.21444417,22.19081471,20.5984453,21.30947458,22.77160456,22.76266665,23.17614025,23.60592568,23.93464004,24.1791116,24.50797366,23.71451025,22.51466709,20.2597781,19.87755561,20.27901242,21.75037156,23.5,24.39999962,23.89999962,25.70000076,24.39999962,24.79999924,21.5,21.9
3.440000057,60.0,60.0,60.0,60.0,60.0,60.0,23.10000038,22.10000038,23.10000038,10.89999962,22.10000038,15.69999981,95.3,94.8,168.7622943,517.239111083,765.6589956,100.0,90.87694203061224,1.214798374,21.77277866,20.57150368,20.58562107,19.62755606,19.52414768,20.90622111,21.18095228,22.13037118,22.09497077,22.73847956,22.89401741,22.7138277,22.20246944,21.94830351,21.5459644,22.23738639,22.63921521,23.12156831,22.39975269,20.86222225,20.73500044,21.6147221,22.68317367,22.37385701,23.01516329,23.41977817,23.88993327,23.17856206,21.01567269,19.15790912,18.37934674,14.88444417,19.48599942,22.17007369,20.73955594,21.39883027,22.73876509,22.76474004,23.15672515,23.55629596,23.88601345,24.10800042,24.49568621,23.74352979,22.73800022,20.49222209,20.10844408,20.47061692,21.70641947,23.5,24.39999962,23.89999962,25.70000076,24.39999962,24.60000038,21.6,22.0
3.430000067,60.0,60.0,60.0,60.0,60.0,60.0,23.0,22.10000038,23.20000076,14.39999962,22.10000038,17.79999924,95.8,95.5,175.3688499,523.193333337,764.9737689,100.0,93.4117126632653,1.223753522,21.87111231,20.8112422,20.9053596,19.99081453,19.76385218,20.95288845,21.25682431,22.17629729,22.17847993,22.78549648,22.95008534,22.765186,22.24469077,21.97684183,21.59882998,22.24993529,22.65045725,23.15111084,22.50666655,21.10098764,20.98138894,21.75472293,22.67492124,22.43555685,23.04365976,23.48711148,24.01463998,23.33594811,21.37777799,19.61673193,18.92496737,15.51822229,19.72889011,22.24177734,20.96200053,21.61660827,22.82740712,22.75466661,23.13777798,23.55111076,23.88418232,24.05511122,24.47633974,23.75738605,22.91111077,20.81488959,20.48222188,20.81456781,21.95432016,23.5,24.5,24.0,25.70000076,24.29999924,24.70000076,21.5,22.0
